time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208740,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.720874547958374,0.3083301484584808,0.2837069630622864,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8546422123908997,0.527794361114502,0.5052007436752319,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8965558409690857,0.610274612903595,0.4301020503044128,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7804346680641174,0.3972217738628387,0.382405549287796,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6298981308937073,0.2045903205871582,0.9528315663337708,284.89422607421875,284.95001220703125,301.45001220703125,292.08935546875,298.1336975097656,297.01495361328125,284.89508056640625,1.0,0.625357449054718,0.3510223925113678,0.3510223925113678,1.0,1.0,-3.0669782161712646,0.7728555798530579,2.294122695922852,0.081912375986576,0.8155763745307922,0.8155763745307922,0.0,234.680404663086,236.0,48797.05078125,0.0,2871.73291015625,1.0,279.7590637207031,283.1796569824219,295.10406494140625,298.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,40192.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966119289398193,1.0,0.0,0.0,3.408387899398804,3.40841031074524,7.751599468974746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.267578125,0.0,1309.904296875,2229.926025390625,0.0,3371.982177734375,0.8554423451423645,1.0,0.0,3.0,1.0,0.0
18208800,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.720874547958374,0.3083301484584808,0.2837069630622864,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8546422123908997,0.527794361114502,0.5052007436752319,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8965558409690857,0.610274612903595,0.4301020503044128,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7804346680641174,0.3972217738628387,0.382405549287796,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6298981308937073,0.2045903205871582,0.9528315663337708,284.89422607421875,284.95001220703125,301.45001220703125,292.08935546875,298.1336975097656,297.01495361328125,284.89508056640625,1.0,0.625357449054718,0.3510223925113678,0.3510223925113678,1.0,1.0,-3.0669782161712646,0.7728555798530579,2.294122695922852,0.081912375986576,0.8155763745307922,0.8155763745307922,0.0,234.680404663086,236.0,48797.05078125,0.0,2871.73291015625,1.0,279.7590637207031,283.1796569824219,295.10406494140625,298.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,40192.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966119289398193,1.0,0.0,0.0,3.408387899398804,3.40841031074524,7.751599468974746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.267578125,0.0,1309.904296875,2229.926025390625,0.0,3371.982177734375,0.8554423451423645,1.0,0.0,3.0,1.0,0.0
18208860,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7170971632003784,0.3064185082912445,0.2819513976573944,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8501866459846497,0.5247485041618347,0.5022805333137512,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8921830654144287,0.607989490032196,0.4284299612045288,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.776252269744873,0.395029753446579,0.3803249597549438,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6262048482894897,0.2027493864297866,0.9448054432868958,284.98699951171875,284.95001220703125,301.41033935546875,292.0649108886719,298.1235656738281,297.01318359375,284.9859619140625,1.0,0.6245826482772827,0.351779043674469,0.351779043674469,1.0,1.0,-3.047190427780152,0.7686946392059326,2.2784957885742188,0.0820785388350486,0.8919788002967834,0.8919788002967834,0.0,237.5027008056641,239.0,47822.5078125,0.0,2846.755126953125,1.0,280.0404052734375,283.2978820800781,295.0263366699219,298.0906677246094,293.1499938964844,293.1499938964844,280.3500061035156,33992.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849638104438782,1.0,0.0,0.0,3.509368896484375,3.5093910694122314,8.217719482672692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.48486328125,0.0,1367.8203125,2229.926025390625,0.0,3263.080078125,0.8722907900810242,1.0,0.0,3.0,1.0,0.0
18208920,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7170971632003784,0.3064185082912445,0.2819513976573944,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8501866459846497,0.5247485041618347,0.5022805333137512,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8921830654144287,0.607989490032196,0.4284299612045288,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.776252269744873,0.395029753446579,0.3803249597549438,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6262048482894897,0.2027493864297866,0.9448054432868958,284.98699951171875,284.95001220703125,301.41033935546875,292.0649108886719,298.1235656738281,297.01318359375,284.9859619140625,1.0,0.6245826482772827,0.351779043674469,0.351779043674469,1.0,1.0,-3.047190427780152,0.7686946392059326,2.2784957885742188,0.0820785388350486,0.8919788002967834,0.8919788002967834,0.0,237.5027008056641,239.0,47822.5078125,0.0,2846.755126953125,1.0,280.0404052734375,283.2978820800781,295.0263366699219,298.0906677246094,293.1499938964844,293.1499938964844,280.3500061035156,33992.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849638104438782,1.0,0.0,0.0,3.509368896484375,3.5093910694122314,8.217719482672692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.48486328125,0.0,1367.8203125,2229.926025390625,0.0,3263.080078125,0.8722907900810242,1.0,0.0,3.0,1.0,0.0
18208980,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7138128876686096,0.3047323524951935,0.2805424332618713,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8463491797447205,0.5219717621803284,0.4997745454311371,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8884747624397278,0.6059980988502502,0.427127480506897,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7726624608039856,0.3930692076683044,0.3785813748836517,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6229680776596069,0.2010918259620666,0.937857449054718,285.0512084960937,284.95001220703125,301.36785888671875,292.0382080078125,298.1144104003906,297.0133361816406,285.0481262207031,1.0,0.6240453124046326,0.3525356948375702,0.3525356948375702,1.0,1.0,-3.030468225479126,0.7654869556427002,2.264981269836426,0.0825623124837875,1.0,1.0,0.0,240.082763671875,227.0,47077.80078125,0.0,2826.821533203125,1.0,280.3411560058594,283.3822937011719,295.0043029785156,298.0069274902344,293.1499938964844,293.1499938964844,280.04998779296875,31061.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751817345619202,1.0,0.0,0.0,3.704939126968384,3.704962730407715,9.159155638371884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.37939453125,0.0,1557.65087890625,2229.926025390625,0.0,3171.4111328125,0.9140636920928956,1.0,0.0,3.0,1.0,0.0
18209040,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7138128876686096,0.3047323524951935,0.2805424332618713,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8463491797447205,0.5219717621803284,0.4997745454311371,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8884747624397278,0.6059980988502502,0.427127480506897,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7726624608039856,0.3930692076683044,0.3785813748836517,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6229680776596069,0.2010918259620666,0.937857449054718,285.0512084960937,284.95001220703125,301.36785888671875,292.0382080078125,298.1144104003906,297.0133361816406,285.0481262207031,1.0,0.6240453124046326,0.3525356948375702,0.3525356948375702,1.0,1.0,-3.030468225479126,0.7654869556427002,2.264981269836426,0.0825623124837875,1.0,1.0,0.0,240.082763671875,227.0,47077.80078125,0.0,2826.821533203125,1.0,280.3411560058594,283.3822937011719,295.0043029785156,298.0069274902344,293.1499938964844,293.1499938964844,280.04998779296875,31061.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751817345619202,1.0,0.0,0.0,3.704939126968384,3.704962730407715,9.159155638371884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.37939453125,0.0,1557.65087890625,2229.926025390625,0.0,3171.4111328125,0.9140636920928956,1.0,0.0,3.0,1.0,0.0
18209100,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7134194374084473,0.3033884465694427,0.2795757055282593,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8459952473640442,0.5200272798538208,0.4982307851314544,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8883549571037292,0.6042495369911194,0.4261986017227173,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7723617553710938,0.3916630446910858,0.3774710893630981,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.622433602809906,0.2000396996736526,0.9336495399475098,284.88818359375,284.95001220703125,301.3456115722656,292.02410888671875,298.1081848144531,297.0118408203125,284.88067626953125,1.0,0.6219320893287659,0.3529140055179596,0.3529140055179596,1.0,1.0,-3.01995062828064,0.763180136680603,2.256770372390747,0.0827047526836395,0.8997063636779785,0.8997063636779785,0.0,239.0287475585937,227.0,47960.33203125,0.0,2800.560546875,1.0,280.0962829589844,283.19256591796875,295.0666809082031,298.2286071777344,293.1499938964844,293.1499938964844,280.04998779296875,35056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835249543190002,1.0,0.0,0.0,3.71845293045044,3.718477487564087,9.226093879988184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.7861328125,0.0,1603.47412109375,2229.926025390625,0.0,3249.605712890625,0.9179011583328248,1.0,0.0,3.0,1.0,0.0
18209160,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7131742238998413,0.3017681241035461,0.2781402766704559,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8459674119949341,0.5177596807479858,0.4961357116699219,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8885678052902222,0.602104902267456,0.4247471392154693,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7723575830459595,0.3899864852428436,0.3759165704250335,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6220768690109253,0.1988062113523483,0.9281390905380248,284.8712463378906,284.95001220703125,301.3227233886719,292.0094909667969,298.1003112792969,297.00885009765625,284.87237548828125,1.0,0.6189865469932556,0.3532999157905578,0.3532999157905578,1.0,1.0,-3.0054738521575928,0.7596237659454346,2.245850086212158,0.0824247747659683,0.8623660206794739,0.8623660206794739,0.0,236.98855590820312,215.0,47598.38671875,0.0,2761.654296875,1.0,280.0572204589844,283.1898193359375,295.0479736328125,298.1648254394531,293.1499938964844,293.1499938964844,280.3500061035156,38690.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875864148139954,1.0,0.0,0.0,3.6291019916534415,3.629126310348511,8.78803291470831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.1259765625,0.0,1530.0546875,2229.926025390625,0.0,3287.628662109375,0.90207177400589,1.0,0.0,3.0,1.0,0.0
18209220,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7153288125991821,0.2996392846107483,0.2757211923599243,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8487961292266846,0.5144074559211731,0.4924349784851074,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8923510313034058,0.599423885345459,0.4224061369895935,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7750891447067261,0.3875287473201751,0.3731181025505066,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6233083009719849,0.1968095749616623,0.91737699508667,284.98370361328125,284.95001220703125,301.2751770019531,291.9788513183594,298.08709716796875,297.0065612792969,284.9823303222656,1.0,0.6116575598716736,0.3540717363357544,0.3540717363357544,1.0,1.0,-2.978994607925415,0.7532854080200195,2.2257091999053955,0.0818563774228096,0.944422483444214,0.944422483444214,0.0,229.67515563964844,203.0,46419.09765625,0.0,2673.12939453125,1.0,280.34210205078125,283.33074951171875,294.948974609375,297.93328857421875,293.1499938964844,293.1499938964844,280.04998779296875,33944.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877579927444458,1.0,0.0,0.0,3.7133848667144775,3.713409185409546,9.200962267641444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.4560546875,0.0,1589.19287109375,2229.926025390625,0.0,3193.896728515625,0.9180238842964172,1.0,0.0,3.0,1.0,0.0
18209280,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7153288125991821,0.2996392846107483,0.2757211923599243,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8487961292266846,0.5144074559211731,0.4924349784851074,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8923510313034058,0.599423885345459,0.4224061369895935,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7750891447067261,0.3875287473201751,0.3731181025505066,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6233083009719849,0.1968095749616623,0.91737699508667,284.98370361328125,284.95001220703125,301.2751770019531,291.9788513183594,298.08709716796875,297.0065612792969,284.9823303222656,1.0,0.6116575598716736,0.3540717363357544,0.3540717363357544,1.0,1.0,-2.978994607925415,0.7532854080200195,2.2257091999053955,0.0818563774228096,0.944422483444214,0.944422483444214,0.0,229.67515563964844,203.0,46419.09765625,0.0,2673.12939453125,1.0,280.34210205078125,283.33074951171875,294.948974609375,297.93328857421875,293.1499938964844,293.1499938964844,280.04998779296875,33944.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877579927444458,1.0,0.0,0.0,3.7133848667144775,3.713409185409546,9.200962267641444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.4560546875,0.0,1589.19287109375,2229.926025390625,0.0,3193.896728515625,0.9180238842964172,1.0,0.0,3.0,1.0,0.0
18209340,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7187264561653137,0.2968934178352356,0.2731627523899078,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8532282710075378,0.5103448629379272,0.4885450899600982,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8978917002677917,0.5957428812980652,0.4198615550994873,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7793513536453247,0.3845346868038177,0.3701748251914978,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6256513595581055,0.1945649534463882,0.9063156843185424,284.86944580078125,284.95001220703125,301.2254333496094,291.94647216796875,298.07196044921875,297.002685546875,284.8717956542969,1.0,0.6030933260917664,0.3548435568809509,0.3548435568809509,1.0,1.0,-2.951357364654541,0.7465266585350037,2.2048306465148926,0.0812953040003776,0.8255299925804138,0.8255299925804138,0.0,220.53024291992188,191.0,46474.36328125,0.0,2574.5888671875,1.0,280.0574645996094,283.21484375,294.9659729003906,298.0184631347656,293.1499938964844,293.1499938964844,280.3500061035156,41225.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856898546218872,1.0,0.0,0.0,3.51377820968628,3.5138018131256104,8.238382633862784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.787109375,0.0,1424.47119140625,2229.926025390625,0.0,3269.87744140625,0.8792433738708496,1.0,0.0,3.0,1.0,0.0
18209400,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7187264561653137,0.2968934178352356,0.2731627523899078,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8532282710075378,0.5103448629379272,0.4885450899600982,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8978917002677917,0.5957428812980652,0.4198615550994873,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7793513536453247,0.3845346868038177,0.3701748251914978,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6256513595581055,0.1945649534463882,0.9063156843185424,284.86944580078125,284.95001220703125,301.2254333496094,291.94647216796875,298.07196044921875,297.002685546875,284.8717956542969,1.0,0.6030933260917664,0.3548435568809509,0.3548435568809509,1.0,1.0,-2.951357364654541,0.7465266585350037,2.2048306465148926,0.0812953040003776,0.8255299925804138,0.8255299925804138,0.0,220.53024291992188,191.0,46474.36328125,0.0,2574.5888671875,1.0,280.0574645996094,283.21484375,294.9659729003906,298.0184631347656,293.1499938964844,293.1499938964844,280.3500061035156,41225.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856898546218872,1.0,0.0,0.0,3.51377820968628,3.5138018131256104,8.238382633862784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.787109375,0.0,1424.47119140625,2229.926025390625,0.0,3269.87744140625,0.8792433738708496,1.0,0.0,3.0,1.0,0.0
18209460,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7237602472305298,0.2950400412082672,0.270903080701828,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8597325682640076,0.507245659828186,0.4849886894226074,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9057878851890564,0.5933545827865601,0.4176690280437469,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7855393886566162,0.382275640964508,0.3674521148204803,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6293182373046875,0.192725658416748,0.8956292867660522,284.9826965332031,284.95001220703125,301.17364501953125,291.9125061035156,298.0603332519531,297.0028991699219,284.981689453125,1.0,0.5938274264335632,0.3558516800403595,0.3558516800403595,1.0,1.0,-2.925605297088623,0.7409610152244568,2.184644222259521,0.0813146755099296,0.9075113534927368,0.9075113534927368,0.0,209.83059692382807,179.0,45339.2109375,0.0,2473.38818359375,1.0,280.3411865234375,283.35479736328125,294.8687438964844,297.7844543457031,293.1499938964844,293.1499938964844,280.04998779296875,34387.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727073669433594,1.0,0.0,0.0,3.5960447788238525,3.5960681438446045,8.628662726550829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.568359375,0.0,1462.080078125,2229.926025390625,0.0,3148.205810546875,0.8920623064041138,1.0,0.0,3.0,1.0,0.0
18209520,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7237602472305298,0.2950400412082672,0.270903080701828,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8597325682640076,0.507245659828186,0.4849886894226074,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9057878851890564,0.5933545827865601,0.4176690280437469,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7855393886566162,0.382275640964508,0.3674521148204803,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6293182373046875,0.192725658416748,0.8956292867660522,284.9826965332031,284.95001220703125,301.17364501953125,291.9125061035156,298.0603332519531,297.0028991699219,284.981689453125,1.0,0.5938274264335632,0.3558516800403595,0.3558516800403595,1.0,1.0,-2.925605297088623,0.7409610152244568,2.184644222259521,0.0813146755099296,0.9075113534927368,0.9075113534927368,0.0,209.83059692382807,179.0,45339.2109375,0.0,2473.38818359375,1.0,280.3411865234375,283.35479736328125,294.8687438964844,297.7844543457031,293.1499938964844,293.1499938964844,280.04998779296875,34387.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727073669433594,1.0,0.0,0.0,3.5960447788238525,3.5960681438446045,8.628662726550829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.568359375,0.0,1462.080078125,2229.926025390625,0.0,3148.205810546875,0.8920623064041138,1.0,0.0,3.0,1.0,0.0
18209580,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7291639447212219,0.2924844622611999,0.2684418857097626,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8669781684875488,0.5033599734306335,0.481181263923645,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9149523377418518,0.5898575782775879,0.4151895642280578,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7923846244812012,0.3794272840023041,0.3645667135715484,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6334820985794067,0.1906204521656036,0.8848283290863037,284.88653564453125,284.95001220703125,301.1200256347656,291.8771057128906,298.04620361328125,297.00054931640625,284.8877868652344,1.0,0.5841439962387085,0.356859803199768,0.356859803199768,1.0,1.0,-2.898645639419556,0.7349685430526733,2.163677215576172,0.0813423618674278,0.806614339351654,0.806614339351654,0.0,198.91143798828125,167.0,45326.96484375,0.0,2370.555908203125,1.0,280.0591125488281,283.25762939453125,294.8896179199219,297.8694763183594,293.1499938964844,293.1499938964844,280.3500061035156,40993.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795340657234192,1.0,0.0,0.0,3.3850622177124023,3.385084867477417,7.645865593985945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.49755859375,0.0,1292.558349609375,2229.926025390625,0.0,3212.213623046875,0.8510795831680298,1.0,0.0,3.0,1.0,0.0
18209640,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7291639447212219,0.2924844622611999,0.2684418857097626,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8669781684875488,0.5033599734306335,0.481181263923645,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9149523377418518,0.5898575782775879,0.4151895642280578,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7923846244812012,0.3794272840023041,0.3645667135715484,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6334820985794067,0.1906204521656036,0.8848283290863037,284.88653564453125,284.95001220703125,301.1200256347656,291.8771057128906,298.04620361328125,297.00054931640625,284.8877868652344,1.0,0.5841439962387085,0.356859803199768,0.356859803199768,1.0,1.0,-2.898645639419556,0.7349685430526733,2.163677215576172,0.0813423618674278,0.806614339351654,0.806614339351654,0.0,198.91143798828125,167.0,45326.96484375,0.0,2370.555908203125,1.0,280.0591125488281,283.25762939453125,294.8896179199219,297.8694763183594,293.1499938964844,293.1499938964844,280.3500061035156,40993.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795340657234192,1.0,0.0,0.0,3.3850622177124023,3.385084867477417,7.645865593985945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.49755859375,0.0,1292.558349609375,2229.926025390625,0.0,3212.213623046875,0.8510795831680298,1.0,0.0,3.0,1.0,0.0
18209700,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7321892380714417,0.2915171682834625,0.2672051191329956,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8710787892341614,0.5017588138580322,0.4792719781398773,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.920259952545166,0.588579535484314,0.4139507710933685,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7962092757225037,0.378251850605011,0.3631013929843902,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6358375549316406,0.189689353108406,0.8792949914932251,284.99761962890625,284.95001220703125,301.0926208496094,291.85888671875,298.03985595703125,297.0006103515625,284.9997863769531,1.0,0.5791453719139099,0.3573638796806335,0.3573638796806335,1.0,1.0,-2.884958505630493,0.7318915724754333,2.153067111968994,0.0812233611941337,0.8774330615997314,0.8774330615997314,0.0,193.27651977539065,167.0,44412.23828125,0.0,2318.570556640625,1.0,280.2948913574219,283.3925170898437,294.8075256347656,297.6336975097656,293.1499938964844,293.1499938964844,280.3500061035156,35215.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710343241691589,1.0,0.0,0.0,3.419058084487915,3.4190797805786133,7.800209118613566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.68115234375,0.0,1285.5947265625,2229.926025390625,0.0,3132.512939453125,0.8554748892784119,1.0,0.0,3.0,1.0,0.0
18209760,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7359388470649719,0.2906723022460937,0.2662296891212463,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8760417699813843,0.5002856254577637,0.4776617288589477,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9266924262046814,0.5874554514884949,0.4130085110664367,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8008118271827698,0.3771919012069702,0.3618706464767456,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.638788640499115,0.1888456493616104,0.8743830919265747,284.9848022460937,284.95001220703125,301.0648193359375,291.8404235839844,298.0343933105469,297.0016784667969,284.9830322265625,1.0,0.5741788744926453,0.3578924834728241,0.3578924834728241,1.0,1.0,-2.873332977294922,0.7295295000076294,2.143803596496582,0.0813890919089317,0.8834047913551331,0.8834047913551331,0.0,187.33116149902344,155.0,44279.515625,0.0,2269.086669921875,1.0,280.3407897949219,283.38067626953125,294.7944030761719,297.64422607421875,293.1499938964844,293.1499938964844,280.6499938964844,34058.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663768172264099,1.0,0.0,0.0,3.4825549125671387,3.482576847076416,8.092621328614769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.45263671875,0.0,1340.875732421875,2229.926025390625,0.0,3088.8212890625,0.8661726117134094,1.0,0.0,3.0,1.0,0.0
18209820,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7411491274833679,0.2896893322467804,0.2650114595890045,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8829230666160583,0.498512715101242,0.4756331443786621,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9355185031890868,0.5861512422561646,0.4118190407752991,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8071321249008179,0.3759344220161438,0.3603367507457733,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6429677605628967,0.1878417730331421,0.8683313727378845,285.07623291015625,284.95001220703125,301.0287170410156,291.8163452148437,298.0277709960937,297.0036315917969,285.07440185546875,1.0,0.5678069591522217,0.3585690855979919,0.3585690855979919,1.0,1.0,-2.858881950378418,0.7266342639923096,2.1322476863861084,0.0816381946206092,0.981484591960907,0.981484591960907,0.0,179.6994171142578,155.0,43446.078125,0.0,2206.9150390625,1.0,280.61688232421875,283.49365234375,294.749267578125,297.50030517578125,293.1499938964844,293.1499938964844,280.6499938964844,30743.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564003109931946,1.0,0.0,0.0,3.609323978424072,3.609346628189087,8.692506412444345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.8330078125,0.0,1449.4906005859375,2229.926025390625,0.0,2995.24951171875,0.8929433822631836,1.0,0.0,3.0,1.0,0.0
18209880,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7444089651107788,0.2891089618206024,0.2643901109695434,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8871820569038391,0.4974848628044128,0.4745675027370453,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9408773183822632,0.5853642225265503,0.4112195670604706,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8109164834022522,0.3752113282680511,0.3595383465290069,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6456132531166077,0.1872837394475937,0.8651427030563354,285.0516967773437,284.95001220703125,301.0081787109375,291.8026123046875,298.02398681640625,297.0046691894531,285.04833984375,1.0,0.564236581325531,0.3589496612548828,0.3589496612548828,1.0,1.0,-2.85134220123291,0.7251885533332825,2.1261537075042725,0.0818469673395156,0.9928256273269652,0.9928256273269652,0.0,175.35641479492188,143.0,43456.79296875,0.0,2172.951904296875,1.0,280.64093017578125,283.46795654296875,294.76129150390625,297.5435485839844,293.1499938964844,293.1499938964844,280.3500061035156,30946.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550006747245789,1.0,0.0,0.0,3.679361343383789,3.679384708404541,9.033128094415588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.8076171875,0.0,1527.962646484375,2229.926025390625,0.0,2982.12841796875,0.9082307815551758,1.0,0.0,3.0,1.0,0.0
18209940,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7524141669273376,0.2863100469112396,0.2618354856967926,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8978858590126038,0.4933159351348877,0.4706402420997619,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9538495540618896,0.5814067125320435,0.4085627794265747,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8200196027755737,0.3721501231193542,0.3565745055675506,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6522403955459595,0.1851419508457183,0.8545341491699219,284.8666687011719,284.95001220703125,300.9503479003906,291.76385498046875,298.0083312988281,297.0018920898437,284.8681030273437,1.0,0.5539532899856567,0.3600068688392639,0.3600068688392639,1.0,1.0,-2.824057102203369,0.71906977891922,2.104987144470215,0.0818417593836784,0.8506778478622437,0.8506778478622437,0.0,164.20358276367188,131.0,43868.24609375,0.0,2073.42333984375,1.0,280.3568725585937,283.2742614746094,294.802734375,297.6911926269531,293.1499938964844,293.1499938964844,280.6499938964844,39202.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867639422416687,1.0,0.0,0.0,3.5906715393066406,3.590695381164551,8.602895036347036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8837890625,0.0,1491.733642578125,2229.926025390625,0.0,3100.666015625,0.8937817811965942,1.0,0.0,3.0,1.0,0.0
18210000,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7524141669273376,0.2863100469112396,0.2618354856967926,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8978858590126038,0.4933159351348877,0.4706402420997619,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9538495540618896,0.5814067125320435,0.4085627794265747,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8200196027755737,0.3721501231193542,0.3565745055675506,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6522403955459595,0.1851419508457183,0.8545341491699219,284.8666687011719,284.95001220703125,300.9503479003906,291.76385498046875,298.0083312988281,297.0018920898437,284.8681030273437,1.0,0.5539532899856567,0.3600068688392639,0.3600068688392639,1.0,1.0,-2.824057102203369,0.71906977891922,2.104987144470215,0.0818417593836784,0.8506778478622437,0.8506778478622437,0.0,164.20358276367188,131.0,43868.24609375,0.0,2073.42333984375,1.0,280.3568725585937,283.2742614746094,294.802734375,297.6911926269531,293.1499938964844,293.1499938964844,280.6499938964844,39202.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867639422416687,1.0,0.0,0.0,3.5906715393066406,3.590695381164551,8.602895036347036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.8837890625,0.0,1491.733642578125,2229.926025390625,0.0,3100.666015625,0.8937817811965942,1.0,0.0,3.0,1.0,0.0
18210060,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7621533870697021,0.2842532396316528,0.2593386173248291,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9108819365501404,0.4899490773677826,0.4667713344097137,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9680656790733336,0.5785976052284241,0.4060154557228088,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8304309844970703,0.3696519732475281,0.3535821437835693,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6602134108543396,0.183230310678482,0.8434315323829651,284.98388671875,284.95001220703125,300.8914794921875,291.7242736816406,297.99420166015625,297.00146484375,284.9824523925781,1.0,0.5433028340339661,0.3610910177230835,0.3610910177230835,1.0,1.0,-2.7963969707489014,0.7128555774688721,2.0835413932800293,0.0815922543406486,0.9344730973243712,0.9344730973243712,0.0,152.70921325683594,119.0,42696.59765625,0.0,1973.4468994140625,1.0,280.6418151855469,283.4185791015625,294.6898193359375,297.4468994140625,293.1499938964844,293.1499938964844,280.3500061035156,33906.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565760254859924,1.0,0.0,0.0,3.676154613494873,3.676178455352783,9.017389288601408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.29541015625,0.0,1546.685302734375,2229.926025390625,0.0,2996.89697265625,0.9096203446388244,1.0,0.0,3.0,1.0,0.0
18210120,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7621533870697021,0.2842532396316528,0.2593386173248291,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9108819365501404,0.4899490773677826,0.4667713344097137,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9680656790733336,0.5785976052284241,0.4060154557228088,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8304309844970703,0.3696519732475281,0.3535821437835693,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6602134108543396,0.183230310678482,0.8434315323829651,284.98388671875,284.95001220703125,300.8914794921875,291.7242736816406,297.99420166015625,297.00146484375,284.9824523925781,1.0,0.5433028340339661,0.3610910177230835,0.3610910177230835,1.0,1.0,-2.7963969707489014,0.7128555774688721,2.0835413932800293,0.0815922543406486,0.9344730973243712,0.9344730973243712,0.0,152.70921325683594,119.0,42696.59765625,0.0,1973.4468994140625,1.0,280.6418151855469,283.4185791015625,294.6898193359375,297.4468994140625,293.1499938964844,293.1499938964844,280.3500061035156,33906.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565760254859924,1.0,0.0,0.0,3.676154613494873,3.676178455352783,9.017389288601408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.29541015625,0.0,1546.685302734375,2229.926025390625,0.0,2996.89697265625,0.9096203446388244,1.0,0.0,3.0,1.0,0.0
18210180,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7733631730079651,0.2815778851509094,0.2567594051361084,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9267697334289552,0.4858691096305847,0.4627763032913208,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9822999238967896,0.574802815914154,0.4033224880695343,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8421951532363892,0.3666176199913025,0.350511372089386,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6695129871368408,0.1810597330331802,0.832281768321991,284.86737060546875,284.95001220703125,300.8318176269531,291.6840515136719,297.9778747558594,296.9986877441406,284.8702087402344,1.0,0.5324541926383972,0.3621751666069031,0.3621751666069031,1.0,1.0,-2.7681751251220703,0.7063947916030884,2.0617802143096924,0.0813760459423065,0.8135257959365845,0.8135257959365845,0.0,141.327880859375,107.0,42705.3203125,0.0,1874.9490966796875,1.0,280.3577880859375,283.30450439453125,294.7036437988281,297.5245056152344,293.1499938964844,293.1499938964844,280.6499938964844,41714.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648490905761719,1.0,0.0,0.0,3.458828926086426,3.4588522911071777,7.982731062838866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.39501953125,0.0,1371.2181396484375,2229.926025390625,0.0,3074.48974609375,0.8676080107688904,1.0,0.0,3.0,1.0,0.0
18210240,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7733631730079651,0.2815778851509094,0.2567594051361084,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9267697334289552,0.4858691096305847,0.4627763032913208,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9822999238967896,0.574802815914154,0.4033224880695343,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8421951532363892,0.3666176199913025,0.350511372089386,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6695129871368408,0.1810597330331802,0.832281768321991,284.86737060546875,284.95001220703125,300.8318176269531,291.6840515136719,297.9778747558594,296.9986877441406,284.8702087402344,1.0,0.5324541926383972,0.3621751666069031,0.3621751666069031,1.0,1.0,-2.7681751251220703,0.7063947916030884,2.0617802143096924,0.0813760459423065,0.8135257959365845,0.8135257959365845,0.0,141.327880859375,107.0,42705.3203125,0.0,1874.9490966796875,1.0,280.3577880859375,283.30450439453125,294.7036437988281,297.5245056152344,293.1499938964844,293.1499938964844,280.6499938964844,41714.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648490905761719,1.0,0.0,0.0,3.458828926086426,3.4588522911071777,7.982731062838866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.39501953125,0.0,1371.2181396484375,2229.926025390625,0.0,3074.48974609375,0.8676080107688904,1.0,0.0,3.0,1.0,0.0
18210300,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7797911167144775,0.2805684506893158,0.255460649728775,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9358547925949096,0.4841890633106231,0.4607632458209991,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.989497184753418,0.5734164714813232,0.4019794762134552,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.848933219909668,0.36536505818367,0.3489503264427185,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6748449802398682,0.1800952702760696,0.8265471458435059,284.9902648925781,284.95001220703125,300.8017578125,291.6637268066406,297.9705505371094,296.9985046386719,284.9935913085937,1.0,0.526910126209259,0.3627172410488128,0.3627172410488128,1.0,1.0,-2.7538082599639893,0.7030649781227112,2.050743341445923,0.0811228528618812,0.887855052947998,0.887855052947998,0.0,135.57379150390625,107.0,41753.04296875,0.0,1825.7142333984373,1.0,280.5965576171875,283.4515380859375,294.61199951171875,297.2781982421875,293.1499938964844,293.1499938964844,280.6499938964844,35629.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559273481369019,1.0,0.0,0.0,3.485236167907715,3.4852585792541504,8.105088227239321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.98291015625,0.0,1354.8253173828125,2229.926025390625,0.0,2990.815673828125,0.870570957660675,1.0,0.0,3.0,1.0,0.0
18210360,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7877768278121948,0.2797205448150635,0.2544606328010559,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.946643054485321,0.4826851487159729,0.4590969383716583,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9974048733711244,0.5722329020500183,0.400976300239563,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.85723876953125,0.3642615675926208,0.3476581573486328,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6814809441566467,0.1792360246181488,0.8215010166168213,284.9839172363281,284.95001220703125,300.77154541015625,291.643310546875,297.96453857421875,296.9995422363281,284.9821472167969,1.0,0.5214244723320007,0.3633435368537903,0.3633435368537903,1.0,1.0,-2.7417728900909424,0.7006877660751343,2.0410850048065186,0.0813287049531936,0.89708012342453,0.89708012342453,0.0,129.516845703125,95.0,41599.99609375,0.0,1779.0577392578125,1.0,280.6413879394531,283.44464111328125,294.59393310546875,297.2812805175781,293.1499938964844,293.1499938964844,280.95001220703125,34195.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507534265518188,1.0,0.0,0.0,3.5479986667633057,3.5480215549468994,8.399630928579427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.51171875,0.0,1409.493896484375,2229.926025390625,0.0,2942.328369140625,0.8809519410133362,1.0,0.0,3.0,1.0,0.0
18210420,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8016772270202637,0.2781205475330353,0.252680629491806,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9641729593276978,0.4798000454902649,0.456020712852478,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.5718727707862854,0.3825485110282898,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8719630837440491,0.3621698915958404,0.3453165590763092,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6929758191108704,0.1776298433542251,0.8124794363975525,285.0550537109375,284.95001220703125,300.7108764648437,291.6022644042969,297.9517822265625,297.0024719238281,285.05279541015625,1.0,0.5095738768577576,0.3645961582660675,0.3645961582660675,1.0,1.0,-2.703448534011841,0.6911070346832275,2.0123414993286133,0.0817182064056396,1.0,1.0,0.0,119.39434814453124,98.0,40525.82421875,0.0,1673.241455078125,1.0,280.94158935546875,283.54052734375,294.5521545410156,297.1596374511719,293.1499938964844,293.1499938964844,280.6499938964844,31417.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375442624092102,1.0,0.0,0.0,3.731409072875977,3.731433153152466,9.290498610425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.44482421875,0.0,1590.5892333984375,2229.926025390625,0.0,2818.77978515625,0.920124650001526,1.0,0.0,3.0,1.0,0.0
18210480,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8016772270202637,0.2781205475330353,0.252680629491806,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9641729593276978,0.4798000454902649,0.456020712852478,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.5718727707862854,0.3825485110282898,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8719630837440491,0.3621698915958404,0.3453165590763092,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6929758191108704,0.1776298433542251,0.8124794363975525,285.0550537109375,284.95001220703125,300.7108764648437,291.6022644042969,297.9517822265625,297.0024719238281,285.05279541015625,1.0,0.5095738768577576,0.3645961582660675,0.3645961582660675,1.0,1.0,-2.703448534011841,0.6911070346832275,2.0123414993286133,0.0817182064056396,1.0,1.0,0.0,119.39434814453124,98.0,40525.82421875,0.0,1673.241455078125,1.0,280.94158935546875,283.54052734375,294.5521545410156,297.1596374511719,293.1499938964844,293.1499938964844,280.6499938964844,31417.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375442624092102,1.0,0.0,0.0,3.731409072875977,3.731433153152466,9.290498610425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.44482421875,0.0,1590.5892333984375,2229.926025390625,0.0,2818.77978515625,0.920124650001526,1.0,0.0,3.0,1.0,0.0
18210540,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8063759803771973,0.2752529382705688,0.2503166496753692,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9700108766555786,0.4754981696605682,0.4522351920604706,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.5727880597114563,0.3725468516349792,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8773680925369263,0.3589799702167511,0.3424924314022064,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.6966514587402344,0.175505444407463,0.8030906915664673,284.85693359375,284.95001220703125,300.6499938964844,291.56103515625,297.9344482421875,296.9997863769531,284.8581848144531,1.0,0.5017718076705933,0.3658487498760223,0.3658487498760223,1.0,1.0,-2.6660659313201904,0.6819412112236023,1.984124779701233,0.0791441425681114,0.8537381291389465,0.8537381291389465,0.0,114.2996597290039,101.0,40787.73046875,0.0,1598.3829345703125,1.0,280.65728759765625,283.3372802734375,294.5930480957031,297.2929382324219,293.1499938964844,293.1499938964844,280.95001220703125,39541.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489877581596375,1.0,0.0,0.0,3.633675336837769,3.633699655532837,8.810195026853762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.25341796875,0.0,1541.46337890625,2229.926025390625,0.0,2925.791015625,0.9035845398902892,1.0,0.0,3.0,1.0,0.0
