time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001042754229274,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001042754229274,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0004946377011947,293.30682373046875,294.1499938964844,295.99969482421875,293.6404724121094,295.7871398925781,295.9911499023437,293.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303881469222231e-08,0.00105506030377,-0.0312769785523414,0.0,0.0,0.0,-0.0109123764559626,60.0,1.902831077575684,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0004937582998536,293.30718994140625,294.1499938964844,296.0083312988281,293.6363830566406,295.791259765625,295.9974975585937,293.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036324381828,60.0,1.9041835069656368,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0004937582998536,293.30718994140625,294.1499938964844,296.0083312988281,293.6363830566406,295.791259765625,295.9974975585937,293.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029709219932,0.0,0.0,0.0,-0.0108036324381828,60.0,1.9041835069656368,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,9.86715967883356e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0001039059425238,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,7.674457447137684e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001039059425238,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004928850685246,293.3075561523437,294.1499938964844,296.0186767578125,293.6333923339844,295.7955017089844,296.00506591796875,293.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329754292964,0.0,0.0,0.0,-0.0106956521049141,60.0,1.906646013259888,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,9.86715967883356e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0001039059425238,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,7.674457447137684e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001039059425238,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004928850685246,293.3075561523437,294.1499938964844,296.0186767578125,293.6333923339844,295.7955017089844,296.00506591796875,293.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329754292964,0.0,0.0,0.0,-0.0106956521049141,60.0,1.906646013259888,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.00049203063827,293.30792236328125,294.1499938964844,296.0308837890625,293.63165283203125,295.79986572265625,296.0140686035156,293.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,-0.0105900019407272,60.0,1.910408973693848,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.00049203063827,293.30792236328125,294.1499938964844,296.0308837890625,293.63165283203125,295.79986572265625,296.0140686035156,293.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,-0.0105900019407272,60.0,1.910408973693848,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,9.841813880484553e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0001036390385706,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,7.654743967577815e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001036390385706,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0004916189936921,293.30810546875,294.1499938964844,296.03778076171875,293.6313171386719,295.8021545410156,296.0194091796875,293.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550914891245156e-08,0.001048622187227,-0.0293065272271633,0.0,0.0,0.0,-0.0105391014367342,60.0,1.913041949272156,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,9.833668445935471e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0001035532623063,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,7.648408791283146e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.0001035532623063,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0004912120639346,293.30828857421875,294.1499938964844,296.0451965332031,293.63134765625,295.804443359375,296.02496337890625,293.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409121662378,0.0,0.0,0.0,-0.0104887904599308,60.0,1.915930986404419,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0001033867010846,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.000490422011353,293.3086853027344,294.1499938964844,296.0617980957031,293.6325988769531,295.8091735839844,296.0370483398437,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.0,0.0,-0.0103910900652408,60.0,1.922512412071228,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,9.817851241678e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,0.0001033867010846,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056945800781,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.000490422011353,293.3086853027344,294.1499938964844,296.0617980957031,293.6325988769531,295.8091735839844,296.0370483398437,293.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.0,0.0,-0.0103910900652408,60.0,1.922512412071228,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0004897021572105,293.30908203125,294.1499938964844,296.08087158203125,293.6355895996094,295.814208984375,296.051513671875,293.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551854521036,0.0,0.0,0.0,-0.0103020817041397,60.0,1.931348204612732,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0004897021572105,293.30908203125,294.1499938964844,296.08087158203125,293.6355895996094,295.814208984375,296.051513671875,293.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551854521036,0.0,0.0,0.0,-0.0103020817041397,60.0,1.931348204612732,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0004890378331765,293.3095092773437,294.1499938964844,296.10260009765625,293.6405029296875,295.8194885253906,296.0680236816406,293.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9421688318252563,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,7.614554488100111e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0004890378331765,293.3095092773437,294.1499938964844,296.10260009765625,293.6405029296875,295.8194885253906,296.0680236816406,293.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9421688318252563,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.778451931197196e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0004884538939222,293.3099060058594,294.1499938964844,296.127197265625,293.6474914550781,295.8251647949219,296.0871887207031,293.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761460167429961e-08,0.0010418713791295,-0.0272402297705411,0.0,0.0,0.0,-0.0101477336138486,60.0,1.95539391040802,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.778451931197196e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0004884538939222,293.3099060058594,294.1499938964844,296.127197265625,293.6474914550781,295.8251647949219,296.0871887207031,293.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761460167429961e-08,0.0010418713791295,-0.0272402297705411,0.0,0.0,0.0,-0.0101477336138486,60.0,1.95539391040802,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,9.773310739547014e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,7.601463585160673e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,0.0004881971108261,293.31011962890625,294.1499938964844,296.140625,293.6517944335937,295.82818603515625,296.0978698730469,293.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.0270725600421428,0.0,0.0,0.0,-0.0101159811019897,60.0,1.9630709886550903,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,9.768413292476907e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0001028660917654,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,7.597654621349648e-05,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0004879524640273,293.3103332519531,294.1499938964844,296.15484619140625,293.6566772460937,295.831298828125,296.1089782714844,293.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.0269128326326608,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9711334705352783,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,7.590978930238634e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.000487523706397,293.310791015625,294.1499938964844,296.18572998046875,293.66827392578125,295.83770751953125,296.1326904296875,293.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327096879482,60.0,1.9885644912719729,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.307373046875,0.0,0.0,7.590978930238634e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.000487523706397,293.310791015625,294.1499938964844,296.18572998046875,293.66827392578125,295.83770751953125,296.1326904296875,293.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.0,0.0,-0.0100327096879482,60.0,1.9885644912719729,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.753568156156688e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0004872108984272,293.31121826171875,294.1499938964844,296.2200622558594,293.68243408203125,295.8445129394531,296.15924072265625,293.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,2.0089778900146484,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.753568156156688e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,0.0004872108984272,293.31121826171875,294.1499938964844,296.2200622558594,293.68243408203125,295.8445129394531,296.15924072265625,293.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.0,0.0,-0.0099940355867147,60.0,2.0089778900146484,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,7.582826947327703e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.0004870001575909,293.3116760253906,294.1499938964844,296.2580261230469,293.69927978515625,295.85186767578125,296.189208984375,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.032618284225464,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,9.749348828336224e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30810546875,0.0,0.0,7.582826947327703e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.0004870001575909,293.3116760253906,294.1499938964844,296.2580261230469,293.69927978515625,295.85186767578125,296.189208984375,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.032618284225464,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,7.581381214549765e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0004869073454756,293.3121337890625,294.1499938964844,296.2998046875,293.7189636230469,295.8598327636719,296.2228088378906,293.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.05941104888916,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,7.581381214549765e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0004869073454756,293.3121337890625,294.1499938964844,296.2998046875,293.7189636230469,295.8598327636719,296.2228088378906,293.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.0,0.0,-0.0099564958363771,60.0,2.05941104888916,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.747471631271765e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.000102645572042,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,7.581366662634537e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.000102645572042,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0004869063850492,293.3123779296875,294.1499938964844,296.3221740722656,293.7299499511719,295.86407470703125,296.24102783203125,293.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298248708248,0.0,0.0,0.0,-0.0099563794210553,60.0,2.074039459228516,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,7.581891259178519e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0004869400872848,293.3126220703125,294.1499938964844,296.3455810546875,293.74169921875,295.8684997558594,296.2602233886719,293.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.0895166397094727,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0001026897589326,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0004871159908361,293.3131103515625,294.1499938964844,296.3955993652344,293.7676086425781,295.8778991699219,296.3016357421875,293.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390278184786,1.0427748442509712e-08,0.001039017457515,-0.0263666789978742,0.0,0.0,0.0,-0.0099822962656617,60.0,2.123138666152954,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0001026897589326,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,7.584630657220259e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0001026897589326,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0004871159908361,293.3131103515625,294.1499938964844,296.3955993652344,293.7676086425781,295.8778991699219,296.3016357421875,293.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390278184786,1.0427748442509712e-08,0.001039017457515,-0.0263666789978742,0.0,0.0,0.0,-0.0099822962656617,60.0,2.123138666152954,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.050000000745058,7.589644519612193e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.050000000745058,0.0004874380247201,293.3135986328125,284.95001220703125,296.45001220703125,293.7968444824219,295.8880920410156,296.3472595214844,293.4064025878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069969716873e-08,0.0010397038422524,-0.0265769418329,0.0,0.0,0.0,-0.0100221121683716,60.0,2.1603944301605225,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.050000000745058,0.0001027576436172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.050000000745058,7.589644519612193e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.050000000745058,0.0001027576436172,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.050000000745058,0.0004874380247201,293.3135986328125,284.95001220703125,296.45001220703125,293.7968444824219,295.8880920410156,296.3472595214844,293.4064025878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069969716873e-08,0.0010397038422524,-0.0265769418329,0.0,0.0,0.0,-0.0100221121683716,60.0,2.1603944301605225,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3733825683594,0.6364800930023193,0.050000000745058,0.0407820045948028,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.37335205078125,0.6364800930023193,0.050000000745058,0.0429454147815704,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.37335205078125,0.6364800930023193,0.050000000745058,0.0317193381488323,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.37335205078125,0.6364800930023193,0.050000000745058,0.0429454147815704,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.6364800930023193,0.050000000745058,0.2037145644426345,293.385009765625,284.95001220703125,296.47833251953125,293.81231689453125,296.935546875,297.0830383300781,293.4725646972656,1.0,0.1096987575292587,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340147674083709,0.0186023414134979,0.415412425994873,-0.087140642106533,0.0,0.0,0.0,10.228371620178224,60.0,450.50390625,0.0,12.260215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.6340249180793762,0.050000000745058,0.0452269501984119,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.6340249180793762,0.050000000745058,0.0476261563599109,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.6340249180793762,0.050000000745058,0.0351765155792236,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.6340249180793762,0.050000000745058,0.0476261563599109,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6436767578125,0.6340249180793762,0.050000000745058,0.2259179800748825,293.67755126953125,284.95001220703125,296.50665283203125,293.8277587890625,297.0696105957031,297.2457275390625,293.786865234375,1.0,0.1210745945572853,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.481901079416275,0.0870902761816978,0.3948108255863189,-0.0282796919345855,1.0,1.0,0.0,12.53680419921875,60.0,2315.1923828125,0.0,16.673259735107422,1.0,292.30389404296875,293.9219055175781,293.4336853027344,294.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,1545.8848876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7775411605834961,0.7775527238845825,1.036791488218114e-07,4.128388404846191,4.128377437591553,1.0819128874572924e-05,0.0,0.0,-0.0,5819.95361328125,0.0,16.643890380859375,2662.79296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0456710383296012,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0480938032269477,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0355219207704067,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0480938032269477,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.2281363010406494,291.2519836425781,284.95001220703125,296.5633239746094,293.8586120605469,296.9521789550781,297.2174987792969,290.1824951171875,1.0,0.1405506432056427,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353869438171,0.1985601782798767,0.2880752086639404,0.0819180235266685,1.0,1.0,0.0,20.074913024902344,60.0,8868.8544921875,0.0,23.168970108032227,1.0,286.71661376953125,289.735107421875,297.3379211425781,298.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,3203.5458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1024968847632408,1.0,0.0,0.0,1.1921733617782593,1.1921758651733398,9.494323904846169e-08,4.265827178955078,4.265817165374756,9.786756891116966e-06,0.0,0.0,-0.0,6705.96826171875,0.0,51.87044525146485,2707.74853515625,0.0,0.0,0.3044368922710418,1.0,0.0,3.0,1.0,0.0
17647440,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0456710383296012,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0480938032269477,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0355219207704067,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.0480938032269477,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443664550781,0.5726690292358398,0.050000000745058,0.2281363010406494,291.2519836425781,284.95001220703125,296.5633239746094,293.8586120605469,296.9521789550781,297.2174987792969,290.1824951171875,1.0,0.1405506432056427,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353869438171,0.1985601782798767,0.2880752086639404,0.0819180235266685,1.0,1.0,0.0,20.074913024902344,60.0,8868.8544921875,0.0,23.168970108032227,1.0,286.71661376953125,289.735107421875,297.3379211425781,298.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,3203.5458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1024968847632408,1.0,0.0,0.0,1.1921733617782593,1.1921758651733398,9.494323904846169e-08,4.265827178955078,4.265817165374756,9.786756891116966e-06,0.0,0.0,-0.0,6705.96826171875,0.0,51.87044525146485,2707.74853515625,0.0,0.0,0.3044368922710418,1.0,0.0,3.0,1.0,0.0
17647500,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.0458080433309078,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.0482380762696266,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.0356284789741039,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.0482380762696266,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.388916015625,0.5506339073181152,0.050000000745058,0.2288206666707992,289.1894836425781,284.95001220703125,296.5916748046875,293.8739929199219,296.9349060058594,297.1883850097656,288.2142944335937,1.0,0.148945540189743,1.0,1.0,0.9508512020111084,1.0,-0.4880954027175903,0.2046225517988205,0.2834728360176086,0.087684117257595,1.0,1.0,0.0,23.736873626708984,60.0,11376.4296875,0.0,26.31632423400879,1.0,284.9808044433594,287.6458740234375,298.64019775390625,300.12432861328125,293.1499938964844,293.1499938964844,283.1499938964844,4811.8984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578999042510986,1.0,0.0,0.0,1.461107611656189,1.461111307144165,1.424519524562129e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,6564.77001953125,0.0,95.47998046875,2707.766845703125,0.0,206.628646850586,0.3672326505184173,1.0,0.0,3.0,1.0,0.0
17647560,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.5336369872093201,0.050000000745058,0.045938890427351,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.5336369872093201,0.050000000745058,0.0483758635818958,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.5336369872093201,0.050000000745058,0.0357302501797676,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.5336369872093201,0.050000000745058,0.0483758635818958,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.5336369872093201,0.050000000745058,0.229474276304245,287.4165954589844,284.95001220703125,296.6199951171875,293.88934326171875,296.9237060546875,297.15087890625,286.6768493652344,1.0,0.1565022319555282,0.999973475933075,0.999973475933075,0.9606809616088868,1.0,-0.4894895553588867,0.2051670998334884,0.284322440624237,0.0879589319229126,1.0,1.0,0.0,27.23669815063477,60.0,11996.5732421875,0.0,29.343002319335938,1.0,283.9817810058594,286.10113525390625,298.4674377441406,300.22607421875,293.1499938964844,293.1499938964844,283.1499938964844,6454.26220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120480060577393,1.0,0.0,0.0,1.6921827793121338,1.6921876668930054,1.91068082244783e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.42236328125,0.0,148.32247924804688,2707.767333984375,0.0,545.295654296875,0.4261803925037384,1.0,0.0,3.0,1.0,0.0
