time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917458891868592,0.3722505569458008,0.3351711630821228,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912154734134674,0.3650114834308624,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671514391899109,0.2520342767238617,0.1768022775650024,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109503030776978,0.291115939617157,0.2762442529201507,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.696546196937561,0.1278933584690094,0.5809157490730286,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868281245231628,1.0,1.0,0.734642744064331,1.0,-2.0815470218658447,0.9780055284500122,1.1035414934158323,0.5002525448799133,0.9945932626724244,0.9945932626724244,0.0,63.8004264831543,70.0,55456.72265625,0.0,738.16796875,1.0,280.0433044433594,283.5461730957031,300.41650390625,303.9941101074219,293.1499938964844,293.1499938964844,279.75,32685.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554503083229065,1.0,0.0,0.0,3.787294387817383,3.78731918334961,9.570869679009777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2119140625,0.0,1665.6177978515625,2707.767333984375,0.0,2072.786865234375,0.933664321899414,1.0,0.0,3.0,1.0,0.0
17670000,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917458891868592,0.3722505569458008,0.3351711630821228,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912154734134674,0.3650114834308624,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671514391899109,0.2520342767238617,0.1768022775650024,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109503030776978,0.291115939617157,0.2762442529201507,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.696546196937561,0.1278933584690094,0.5809157490730286,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868281245231628,1.0,1.0,0.734642744064331,1.0,-2.0815470218658447,0.9780055284500122,1.1035414934158323,0.5002525448799133,0.9945932626724244,0.9945932626724244,0.0,63.8004264831543,70.0,55456.72265625,0.0,738.16796875,1.0,280.0433044433594,283.5461730957031,300.41650390625,303.9941101074219,293.1499938964844,293.1499938964844,279.75,32685.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554503083229065,1.0,0.0,0.0,3.787294387817383,3.78731918334961,9.570869679009777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2119140625,0.0,1665.6177978515625,2707.767333984375,0.0,2072.786865234375,0.933664321899414,1.0,0.0,3.0,1.0,0.0
17670060,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863919019699096,0.3708185851573944,0.3342881500720978,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924012780189514,0.370888739824295,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632425665855408,0.2527486085891723,0.1774888336658477,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.906112015247345,0.2916799187660217,0.2770370543003082,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922464966773987,0.1277354657649994,0.5809427499771118,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891783654689789,1.0,1.0,0.7353624701499939,1.0,-2.0893564224243164,0.9816215634346008,1.1077349185943604,0.5021381378173828,0.8720664978027344,0.8720664978027344,0.0,65.2721939086914,73.0,56084.62109375,0.0,750.043701171875,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419982910156,293.1499938964844,293.1499938964844,280.04998779296875,39396.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645554542541504,1.0,0.0,0.0,3.673520088195801,3.6735451221466064,9.004469916362723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.796875,0.0,1585.0709228515625,2707.767333984375,0.0,2152.646240234375,0.9131790399551392,1.0,0.0,3.0,1.0,0.0
17670120,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863919019699096,0.3708185851573944,0.3342881500720978,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924012780189514,0.370888739824295,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632425665855408,0.2527486085891723,0.1774888336658477,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.906112015247345,0.2916799187660217,0.2770370543003082,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922464966773987,0.1277354657649994,0.5809427499771118,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891783654689789,1.0,1.0,0.7353624701499939,1.0,-2.0893564224243164,0.9816215634346008,1.1077349185943604,0.5021381378173828,0.8720664978027344,0.8720664978027344,0.0,65.2721939086914,73.0,56084.62109375,0.0,750.043701171875,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419982910156,293.1499938964844,293.1499938964844,280.04998779296875,39396.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645554542541504,1.0,0.0,0.0,3.673520088195801,3.6735451221466064,9.004469916362723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.796875,0.0,1585.0709228515625,2707.767333984375,0.0,2152.646240234375,0.9131790399551392,1.0,0.0,3.0,1.0,0.0
17670180,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.977638840675354,0.3705599308013916,0.3337854146957397,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940325617790222,0.3940529823303222,0.3730948567390442,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563176393508911,0.2540663480758667,0.1783131808042526,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980769515037537,0.29280686378479,0.2779785990715027,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851970553398132,0.1277954280376434,0.5811581015586853,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918050825595855,1.0,1.0,0.7360821962356567,1.0,-2.0938022136688232,0.9835757613182068,1.1102263927459717,0.5030677914619446,1.0,1.0,0.0,67.59835052490234,76.0,55684.0546875,0.0,762.1415405273438,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942932128906,293.1499938964844,293.1499938964844,279.75,32706.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757186770439148,1.0,0.0,0.0,3.809506416320801,3.8095312118530273,9.683462849352509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.28515625,0.0,1692.251708984375,2707.767333984375,0.0,2087.943115234375,0.938700258731842,1.0,0.0,3.0,1.0,0.0
17670240,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.977638840675354,0.3705599308013916,0.3337854146957397,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940325617790222,0.3940529823303222,0.3730948567390442,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563176393508911,0.2540663480758667,0.1783131808042526,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980769515037537,0.29280686378479,0.2779785990715027,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851970553398132,0.1277954280376434,0.5811581015586853,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918050825595855,1.0,1.0,0.7360821962356567,1.0,-2.0938022136688232,0.9835757613182068,1.1102263927459717,0.5030677914619446,1.0,1.0,0.0,67.59835052490234,76.0,55684.0546875,0.0,762.1415405273438,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942932128906,293.1499938964844,293.1499938964844,279.75,32706.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757186770439148,1.0,0.0,0.0,3.809506416320801,3.8095312118530273,9.683462849352509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.28515625,0.0,1692.251708984375,2707.767333984375,0.0,2087.943115234375,0.938700258731842,1.0,0.0,3.0,1.0,0.0
17670300,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729836583137512,0.370006263256073,0.3336274027824402,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908135533332824,0.3947449326515198,0.3739678561687469,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.852919340133667,0.2545294463634491,0.1787892132997512,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941096663475037,0.2931760251522064,0.2785335183143616,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817376613616943,0.1277581751346588,0.5815422534942627,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.39322030544281,1.0,1.0,0.7364420890808105,1.0,-2.096341848373413,0.9847019910812378,1.1116397380828855,0.503653347492218,0.9032899737358092,0.9032899737358092,0.0,68.84733581542969,76.0,56548.1171875,0.0,768.8006591796875,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.2159423828125,293.1499938964844,293.1499938964844,279.75,36169.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642909288406372,1.0,0.0,0.0,3.805772542953491,3.805798053741455,9.664489653005148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9619140625,0.0,1714.8013916015625,2707.767333984375,0.0,2150.313232421875,0.9382653832435608,1.0,0.0,3.0,1.0,0.0
17670360,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664307832717896,0.3691319227218628,0.3329730033874511,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861770272254944,0.3952249884605407,0.3745261132717132,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481763601303101,0.2547886669635772,0.1790550947189331,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886598348617554,0.2933297455310821,0.2788003385066986,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6771128177642822,0.127600222826004,0.5813108086585999,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.394584059715271,1.0,1.0,0.7368655204772949,1.0,-2.096590042114258,0.9846721291542052,1.1119179725646973,0.5035799741744995,0.8730078339576721,0.8730078339576721,0.0,70.39486694335938,79.0,56213.125,0.0,774.5408935546875,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1354064941406,293.1499938964844,293.1499938964844,280.04998779296875,39578.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662666440010071,1.0,0.0,0.0,3.696401357650757,3.6964263916015625,9.116991463997692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4912109375,0.0,1612.5230712890625,2707.767333984375,0.0,2167.7587890625,0.9181066155433656,1.0,0.0,3.0,1.0,0.0
17670420,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559021592140198,0.3688947856426239,0.3324849605560303,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789205193519592,0.3973082602024078,0.3762844502925873,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413324356079102,0.2561377286911011,0.1799012124538421,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805378675460815,0.2944338321685791,0.279721587896347,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700156927108765,0.1276439577341079,0.5814777612686157,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974284529685974,1.0,1.0,0.7377123832702637,1.0,-2.100433588027954,0.9862934947013856,1.1141400337219238,0.504264771938324,1.0,1.0,0.0,73.0946273803711,82.0,55757.53515625,0.0,787.5473022460938,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776916503906,293.1499938964844,293.1499938964844,279.75,32902.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584481239318848,1.0,0.0,0.0,3.821940660476685,3.82196569442749,9.746779596753186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.666015625,0.0,1708.7381591796875,2707.767333984375,0.0,2098.974853515625,0.9416301846504213,1.0,0.0,3.0,1.0,0.0
17670480,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559021592140198,0.3688947856426239,0.3324849605560303,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789205193519592,0.3973082602024078,0.3762844502925873,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413324356079102,0.2561377286911011,0.1799012124538421,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805378675460815,0.2944338321685791,0.279721587896347,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700156927108765,0.1276439577341079,0.5814777612686157,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974284529685974,1.0,1.0,0.7377123832702637,1.0,-2.100433588027954,0.9862934947013856,1.1141400337219238,0.504264771938324,1.0,1.0,0.0,73.0946273803711,82.0,55757.53515625,0.0,787.5473022460938,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776916503906,293.1499938964844,293.1499938964844,279.75,32902.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584481239318848,1.0,0.0,0.0,3.821940660476685,3.82196569442749,9.746779596753186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.666015625,0.0,1708.7381591796875,2707.767333984375,0.0,2098.974853515625,0.9416301846504213,1.0,0.0,3.0,1.0,0.0
17670540,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944168210029602,0.3675417304039001,0.3317396342754364,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970718502998352,0.3986368775367737,0.377923309803009,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342506289482117,0.2569222152233124,0.1806884706020355,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872126579284668,0.2949649691581726,0.2805538177490234,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.662837028503418,0.1274587959051132,0.5816851854324341,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003728628158569,1.0,1.0,0.7385592460632324,1.0,-2.103705883026123,0.987606406211853,1.11609947681427,0.5048994421958923,0.8754605650901794,0.8754605650901794,0.0,76.05268096923828,85.0,56304.07421875,0.0,801.0166625976562,1.0,279.75616455078125,283.3799133300781,300.4114990234375,304.11895751953125,293.1499938964844,293.1499938964844,280.04998779296875,39539.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767329752445221,1.0,0.0,0.0,3.708049297332764,3.708074331283569,9.174539172818186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3798828125,0.0,1625.620849609375,2707.767333984375,0.0,2177.163330078125,0.9207867980003356,1.0,0.0,3.0,1.0,0.0
17670600,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944168210029602,0.3675417304039001,0.3317396342754364,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970718502998352,0.3986368775367737,0.377923309803009,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342506289482117,0.2569222152233124,0.1806884706020355,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872126579284668,0.2949649691581726,0.2805538177490234,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.662837028503418,0.1274587959051132,0.5816851854324341,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003728628158569,1.0,1.0,0.7385592460632324,1.0,-2.103705883026123,0.987606406211853,1.11609947681427,0.5048994421958923,0.8754605650901794,0.8754605650901794,0.0,76.05268096923828,85.0,56304.07421875,0.0,801.0166625976562,1.0,279.75616455078125,283.3799133300781,300.4114990234375,304.11895751953125,293.1499938964844,293.1499938964844,280.04998779296875,39539.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767329752445221,1.0,0.0,0.0,3.708049297332764,3.708074331283569,9.174539172818186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3798828125,0.0,1625.620849609375,2707.767333984375,0.0,2177.163330078125,0.9207867980003356,1.0,0.0,3.0,1.0,0.0
17670660,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336996078491212,0.3673767447471618,0.3313199877738952,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963326334953308,0.4007804095745086,0.3797557950019836,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283392190933228,0.2583468854427337,0.1815874874591827,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650072813034058,0.2960877418518066,0.2814935147762298,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566533446311951,0.1275191903114318,0.5819396376609802,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033262133598327,1.0,1.0,0.7393413782119751,1.0,-2.1079113483428955,0.989430010318756,1.1184812784194946,0.5057191252708435,1.0,1.0,0.0,78.86782836914062,88.0,55833.2578125,0.0,814.849853515625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.96173095703125,293.1499938964844,293.1499938964844,279.75,33020.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594599723815918,1.0,0.0,0.0,3.829392433166504,3.8294174671173096,9.784823760128347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0830078125,0.0,1718.673583984375,2707.767333984375,0.0,2107.837646484375,0.9434757232666016,1.0,0.0,3.0,1.0,0.0
17670720,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336996078491212,0.3673767447471618,0.3313199877738952,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963326334953308,0.4007804095745086,0.3797557950019836,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283392190933228,0.2583468854427337,0.1815874874591827,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650072813034058,0.2960877418518066,0.2814935147762298,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566533446311951,0.1275191903114318,0.5819396376609802,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.4033262133598327,1.0,1.0,0.7393413782119751,1.0,-2.1079113483428955,0.989430010318756,1.1184812784194946,0.5057191252708435,1.0,1.0,0.0,78.86782836914062,88.0,55833.2578125,0.0,814.849853515625,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.96173095703125,293.1499938964844,293.1499938964844,279.75,33020.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594599723815918,1.0,0.0,0.0,3.829392433166504,3.8294174671173096,9.784823760128347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0830078125,0.0,1718.673583984375,2707.767333984375,0.0,2107.837646484375,0.9434757232666016,1.0,0.0,3.0,1.0,0.0
17670780,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226241111755372,0.3660934269428253,0.3306383192539215,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551807641983032,0.4021263420581817,0.381421148777008,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221821784973145,0.2592017948627472,0.1824264973402023,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.857727587223053,0.296634167432785,0.2823438048362732,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504907011985779,0.1273517906665802,0.5822394490242004,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063415825366974,1.0,1.0,0.7401235103607178,1.0,-2.1114869117736816,0.9909163117408752,1.1205705404281616,0.5064738392829895,0.879328191280365,0.879328191280365,0.0,81.90787506103516,91.0,56421.37890625,0.0,828.9744262695312,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,39346.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683120965957642,1.0,0.0,0.0,3.723811388015747,3.723836660385132,9.252702852791116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8818359375,0.0,1642.396240234375,2707.767333984375,0.0,2185.864013671875,0.9240000247955322,1.0,0.0,3.0,1.0,0.0
17670840,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226241111755372,0.3660934269428253,0.3306383192539215,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551807641983032,0.4021263420581817,0.381421148777008,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221821784973145,0.2592017948627472,0.1824264973402023,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.857727587223053,0.296634167432785,0.2823438048362732,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504907011985779,0.1273517906665802,0.5822394490242004,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063415825366974,1.0,1.0,0.7401235103607178,1.0,-2.1114869117736816,0.9909163117408752,1.1205705404281616,0.5064738392829895,0.879328191280365,0.879328191280365,0.0,81.90787506103516,91.0,56421.37890625,0.0,828.9744262695312,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,39346.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683120965957642,1.0,0.0,0.0,3.723811388015747,3.723836660385132,9.252702852791116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8818359375,0.0,1642.396240234375,2707.767333984375,0.0,2185.864013671875,0.9240000247955322,1.0,0.0,3.0,1.0,0.0
17670900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.917085826396942,0.3658921122550964,0.3302153646945953,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508976936340332,0.4030837714672088,0.3821578621864319,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190237879753113,0.2598510086536407,0.1827940195798874,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540632128715515,0.2971041798591614,0.2826806902885437,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473751068115234,0.1273339092731475,0.5821070671081543,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077986776828766,1.0,1.0,0.7405145764350891,1.0,-2.1125473976135254,0.991312861442566,1.12123441696167,0.506598174571991,0.9791238903999328,0.9791238903999328,0.0,83.47089385986328,91.0,55750.03515625,0.0,835.5540161132812,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853759765625,293.1499938964844,293.1499938964844,280.04998779296875,34505.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620115280151367,1.0,0.0,0.0,3.759735345840454,3.7597601413726807,9.432088177163678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.17578125,0.0,1647.1983642578125,2707.767333984375,0.0,2130.2392578125,0.9309961199760436,1.0,0.0,3.0,1.0,0.0
17670960,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.913316249847412,0.3659863471984863,0.3302807509899139,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9480493068695068,0.4042786359786987,0.3832682371139526,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8170051574707031,0.2606999278068542,0.1833796203136444,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8516227602958679,0.2977723181247711,0.2833022475242615,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6452162861824036,0.1274277865886688,0.5825804471969604,285.0343322753906,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.0325012207031,1.0,0.4093387126922607,1.0,1.0,0.740924596786499,1.0,-2.1159756183624268,0.9928749799728394,1.123100757598877,0.5073786973953247,1.0,1.0,0.0,84.7762680053711,94.0,55925.21875,0.0,843.3599853515625,1.0,280.0430603027344,283.5261535644531,300.3402099609375,303.9486389160156,293.1499938964844,293.1499938964844,279.75,33195.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605706453323364,1.0,0.0,0.0,3.8390450477600098,3.8390703201293945,9.834215006776503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9423828125,0.0,1731.7625732421875,2707.767333984375,0.0,2117.579833984375,0.9457470178604126,1.0,0.0,3.0,1.0,0.0
17671020,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040753841400146,0.3647758066654205,0.3296605944633484,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403424859046936,0.4056309461593628,0.3849408030509949,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114830255508423,0.2616288661956787,0.1842705011367797,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453777432441711,0.2983376979827881,0.2841703593730926,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.639960527420044,0.1272784024477005,0.5829613208770752,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.8832397460937,1.0,0.4123798310756683,1.0,1.0,0.7417446970939636,1.0,-2.119814872741699,0.9944792985916138,1.1253355741500854,0.5082041025161743,0.8833320140838623,0.8833320140838623,0.0,87.85247039794922,97.0,56539.578125,0.0,857.955322265625,1.0,279.7567749023437,283.36932373046875,300.3725891113281,304.09344482421875,293.1499938964844,293.1499938964844,280.04998779296875,39272.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693796157836914,1.0,0.0,0.0,3.736074209213257,3.7360994815826416,9.31374302126642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4765625,0.0,1656.1177978515625,2707.767333984375,0.0,2195.330810546875,0.92681884765625,1.0,0.0,3.0,1.0,0.0
17671080,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9040753841400146,0.3647758066654205,0.3296605944633484,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403424859046936,0.4056309461593628,0.3849408030509949,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114830255508423,0.2616288661956787,0.1842705011367797,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453777432441711,0.2983376979827881,0.2841703593730926,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.639960527420044,0.1272784024477005,0.5829613208770752,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.8832397460937,1.0,0.4123798310756683,1.0,1.0,0.7417446970939636,1.0,-2.119814872741699,0.9944792985916138,1.1253355741500854,0.5082041025161743,0.8833320140838623,0.8833320140838623,0.0,87.85247039794922,97.0,56539.578125,0.0,857.955322265625,1.0,279.7567749023437,283.36932373046875,300.3725891113281,304.09344482421875,293.1499938964844,293.1499938964844,280.04998779296875,39272.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693796157836914,1.0,0.0,0.0,3.736074209213257,3.7360994815826416,9.31374302126642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4765625,0.0,1656.1177978515625,2707.767333984375,0.0,2195.330810546875,0.92681884765625,1.0,0.0,3.0,1.0,0.0
17671140,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8966423273086548,0.3647294044494629,0.3293558359146118,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.933746099472046,0.4077900946140289,0.3867903053760528,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8067535758018494,0.2632026076316833,0.1852743625640869,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8401323556900024,0.2994947731494903,0.2851442098617553,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6354323625564575,0.1273703277111053,0.5833746790885925,285.0380249023437,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0364685058594,1.0,0.4153904616832733,1.0,1.0,0.7425647974014282,1.0,-2.1245365142822266,0.9965472221374512,1.1279892921447754,0.5091757774353027,1.0,1.0,0.0,90.74687957763672,100.0,56024.2421875,0.0,872.7637329101562,1.0,280.0433044433594,283.5242004394531,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33392.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616169452667236,1.0,0.0,0.0,3.8480279445648193,3.848053455352783,9.88029000836832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2275390625,0.0,1744.2777099609375,2707.767333984375,0.0,2126.77001953125,0.947718858718872,1.0,0.0,3.0,1.0,0.0
17671200,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8966423273086548,0.3647294044494629,0.3293558359146118,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.933746099472046,0.4077900946140289,0.3867903053760528,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8067535758018494,0.2632026076316833,0.1852743625640869,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8401323556900024,0.2994947731494903,0.2851442098617553,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6354323625564575,0.1273703277111053,0.5833746790885925,285.0380249023437,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0364685058594,1.0,0.4153904616832733,1.0,1.0,0.7425647974014282,1.0,-2.1245365142822266,0.9965472221374512,1.1279892921447754,0.5091757774353027,1.0,1.0,0.0,90.74687957763672,100.0,56024.2421875,0.0,872.7637329101562,1.0,280.0433044433594,283.5242004394531,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33392.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616169452667236,1.0,0.0,0.0,3.8480279445648193,3.848053455352783,9.88029000836832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2275390625,0.0,1744.2777099609375,2707.767333984375,0.0,2126.77001953125,0.947718858718872,1.0,0.0,3.0,1.0,0.0
17671260,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888798356056213,0.3635873198509216,0.3288020491600036,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267573356628418,0.4091462790966034,0.3884733319282532,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016541004180908,0.2642033696174621,0.186219185590744,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8347426056861877,0.3000803291797638,0.2860355973243713,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.630889356136322,0.1272390335798263,0.5838432908058167,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841247558594,1.0,0.4184399545192718,1.0,1.0,0.7434455156326294,1.0,-2.1286661624908447,0.9982763528823853,1.1303898096084597,0.51007080078125,0.8876911401748657,0.8876911401748657,0.0,93.835693359375,103.0,56684.62890625,0.0,887.783447265625,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39135.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704434990882874,1.0,0.0,0.0,3.7519140243530273,3.751939535140991,9.392885544912132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6455078125,0.0,1673.648681640625,2707.767333984375,0.0,2204.77734375,0.9302223324775696,1.0,0.0,3.0,1.0,0.0
17671320,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888798356056213,0.3635873198509216,0.3288020491600036,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267573356628418,0.4091462790966034,0.3884733319282532,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016541004180908,0.2642033696174621,0.186219185590744,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8347426056861877,0.3000803291797638,0.2860355973243713,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.630889356136322,0.1272390335798263,0.5838432908058167,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841247558594,1.0,0.4184399545192718,1.0,1.0,0.7434455156326294,1.0,-2.1286661624908447,0.9982763528823853,1.1303898096084597,0.51007080078125,0.8876911401748657,0.8876911401748657,0.0,93.835693359375,103.0,56684.62890625,0.0,887.783447265625,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39135.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704434990882874,1.0,0.0,0.0,3.7519140243530273,3.751939535140991,9.392885544912132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6455078125,0.0,1673.648681640625,2707.767333984375,0.0,2204.77734375,0.9302223324775696,1.0,0.0,3.0,1.0,0.0
17671380,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.882232666015625,0.363590806722641,0.3285378217697143,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208598732948304,0.4113043248653412,0.3903158903121948,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973946332931519,0.265844464302063,0.1872671395540237,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301510214805603,0.3012516498565674,0.2870193719863891,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268872022628784,0.1273431926965713,0.5843111276626587,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214495122432709,1.0,1.0,0.7443262934684753,1.0,-2.133558511734009,1.000410079956055,1.133148431777954,0.5110753178596497,1.0,1.0,0.0,96.74866485595705,106.0,56151.7421875,0.0,902.9423217773438,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33525.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626673579216003,1.0,0.0,0.0,3.858123540878296,3.85814905166626,9.932201692208764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.4033203125,0.0,1757.7041015625,2707.767333984375,0.0,2136.009033203125,0.9501672387123108,1.0,0.0,3.0,1.0,0.0
17671440,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.882232666015625,0.363590806722641,0.3285378217697143,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208598732948304,0.4113043248653412,0.3903158903121948,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973946332931519,0.265844464302063,0.1872671395540237,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301510214805603,0.3012516498565674,0.2870193719863891,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268872022628784,0.1273431926965713,0.5843111276626587,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214495122432709,1.0,1.0,0.7443262934684753,1.0,-2.133558511734009,1.000410079956055,1.133148431777954,0.5110753178596497,1.0,1.0,0.0,96.74866485595705,106.0,56151.7421875,0.0,902.9423217773438,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33525.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626673579216003,1.0,0.0,0.0,3.858123540878296,3.85814905166626,9.932201692208764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.4033203125,0.0,1757.7041015625,2707.767333984375,0.0,2136.009033203125,0.9501672387123108,1.0,0.0,3.0,1.0,0.0
17671500,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793425559997559,0.363237589597702,0.3285444676876068,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.918382465839386,0.4121382236480713,0.3913638591766357,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956430315971375,0.266496866941452,0.1878764629364013,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282081484794617,0.3016774654388428,0.2876264750957489,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251867413520813,0.1273503005504608,0.5848889350891113,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230145215988159,1.0,1.0,0.7447666525840759,1.0,-2.1369829177856445,1.0019493103027344,1.1350336074829102,0.5118985772132874,0.925820767879486,0.925820767879486,0.0,98.1532974243164,106.0,57111.36328125,0.0,911.2808837890624,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35878.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695033550262451,1.0,0.0,0.0,3.862360954284668,3.86238694190979,9.954030701919692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.73046875,0.0,1781.549560546875,2707.767333984375,0.0,2196.429443359375,0.9512024521827698,1.0,0.0,3.0,1.0,0.0
17671560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753515481948853,0.3625214397907257,0.3280579149723053,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.914782464504242,0.4126686751842499,0.3920154869556427,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.792957603931427,0.2669180035591125,0.1882674545049667,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254234194755554,0.3018611669540405,0.2879388034343719,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228350400924683,0.1272299438714981,0.5848659873008728,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244978725910187,1.0,1.0,0.7452241778373718,1.0,-2.138000726699829,1.0022904872894287,1.13571035861969,0.5120565295219421,0.8913624882698059,0.8913624882698059,0.0,99.83556365966795,109.0,56847.91796875,0.0,918.3690185546876,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771535336971283,1.0,0.0,0.0,3.7693939208984375,3.769419670104981,9.480611424805828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6083984375,0.0,1693.86865234375,2707.767333984375,0.0,2214.484619140625,0.9339038133621216,1.0,0.0,3.0,1.0,0.0
17671620,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694108128547668,0.3625673949718475,0.3278288543224334,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097053408622742,0.4148215055465698,0.3938482701778412,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892270684242249,0.2686226665973663,0.189357116818428,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213006258010864,0.3030442893505096,0.2889311909675598,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191421151161194,0.1273439526557922,0.5853796601295471,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274993240833282,1.0,1.0,0.7461392283439636,1.0,-2.143038988113404,1.0044879913330078,1.138551115989685,0.5130929350852966,1.0,1.0,0.0,102.76271057128906,112.0,56294.44921875,0.0,933.8495483398438,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637518644332886,1.0,0.0,0.0,3.868516445159912,3.868542194366455,9.98578343569534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9501953125,0.0,1772.3160400390625,2707.767333984375,0.0,2145.560302734375,0.9528332352638244,1.0,0.0,3.0,1.0,0.0
17671680,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694108128547668,0.3625673949718475,0.3278288543224334,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097053408622742,0.4148215055465698,0.3938482701778412,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892270684242249,0.2686226665973663,0.189357116818428,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213006258010864,0.3030442893505096,0.2889311909675598,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191421151161194,0.1273439526557922,0.5853796601295471,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274993240833282,1.0,1.0,0.7461392283439636,1.0,-2.143038988113404,1.0044879913330078,1.138551115989685,0.5130929350852966,1.0,1.0,0.0,102.76271057128906,112.0,56294.44921875,0.0,933.8495483398438,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637518644332886,1.0,0.0,0.0,3.868516445159912,3.868542194366455,9.98578343569534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9501953125,0.0,1772.3160400390625,2707.767333984375,0.0,2145.560302734375,0.9528332352638244,1.0,0.0,3.0,1.0,0.0
17671740,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632776737213135,0.3615595698356628,0.3273988962173462,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598832130432,0.4161871373653412,0.395548015832901,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853419780731201,0.2697634398937225,0.1904036104679107,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170059323310852,0.3036724925041199,0.2898670732975006,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153244376182556,0.1272447258234024,0.5859934091567993,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305394887924194,1.0,1.0,0.7470543384552002,1.0,-2.1476876735687256,1.0064682960510254,1.1412193775177002,0.5141260623931885,0.8982895612716675,0.8982895612716675,0.0,105.85545349121094,115.0,57051.640625,0.0,949.6234741210938,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38782.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725281715393066,1.0,0.0,0.0,3.7904164791107178,3.7904422283172607,9.58665509642742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.998046875,0.0,1716.695556640625,2707.767333984375,0.0,2223.321533203125,0.9383973479270936,1.0,0.0,3.0,1.0,0.0
