time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152085542678833,0.3728201389312744,0.338688313961029,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.92473965883255,0.5463798642158508,0.5196022987365723,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050130248069764,0.5165726542472839,0.3624348938465118,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301525712013245,0.3956778049468994,0.3779800236225128,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295703649520874,0.1689577996730804,0.7800636887550354,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617033839225769,1.0,1.0,0.909353494644165,1.0,-2.8560149669647217,1.3225762844085691,1.5334386825561523,0.6731610298156738,0.9554142951965332,0.9554142951965332,0.0,169.58755493164062,176.0,77873.6953125,0.0,2149.811767578125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354972004890442,1.0,0.0,0.0,3.872560501098633,3.872586727142334,1.0006673392126686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.33984375,0.0,1796.2669677734375,2707.767333984375,0.0,2799.67578125,0.9553282856941224,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135049939155579,0.3726423680782318,0.3385854363441467,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223764538764954,0.5461183190345764,0.5194184184074402,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041227698326112,0.518305242061615,0.363678365945816,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.82868891954422,0.3958332538604736,0.3781860470771789,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284672617912292,0.1690037995576858,0.7805449962615967,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628838539123535,1.0,1.0,0.9107466340065002,1.0,-2.8579907417297363,1.3234096765518188,1.534581184387207,0.6734635233879089,0.9544529914855956,0.9544529914855956,0.0,171.11695861816406,179.0,77818.8203125,0.0,2160.59423828125,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36145.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360030055046082,1.0,0.0,0.0,3.8697123527526855,3.8697385787963854,9.991958904720375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.70703125,0.0,1792.780029296875,2707.767333984375,0.0,2804.395263671875,0.9546909928321838,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111971616744995,0.3723954558372497,0.3384408354759216,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192216396331788,0.5457480549812317,0.5191547274589539,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029586315155028,0.5206553936004639,0.3653649985790252,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267294764518738,0.3960354328155517,0.3784574568271637,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.626992404460907,0.1690646260976791,0.7811914682388306,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644782781600952,1.0,1.0,0.9126413464546204,1.0,-2.860630750656128,1.3245245218276978,1.5361063480377195,0.6738538146018982,0.9531226754188538,0.9531226754188538,0.0,173.19361877441406,179.0,77741.8671875,0.0,2175.18408203125,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366826176643372,1.0,0.0,0.0,3.865667343139648,3.8656935691833496,9.971080316972802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6552734375,0.0,1787.82470703125,2707.767333984375,0.0,2810.737060546875,0.9537853598594666,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101126551628113,0.3722772896289825,0.3383710384368896,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177621603012084,0.5455681681632996,0.5190252661705017,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024274349212646,0.5217583775520325,0.3661567270755768,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.825818657875061,0.3961269557476043,0.3785817921161651,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263074278831482,0.1690925359725952,0.7814925312995911,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652243494987488,1.0,1.0,0.9135329723358154,1.0,-2.861854314804077,1.325041651725769,1.536812663078308,0.6740298271179199,0.9524909257888794,0.9524909257888794,0.0,174.16990661621094,182.0,77704.8828125,0.0,2182.0224609375,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369985222816467,1.0,0.0,0.0,3.863704442977905,3.8637306690216064,9.96095764094207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.67578125,0.0,1785.4189453125,2707.767333984375,0.0,2813.685791015625,0.953345537185669,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196011543274,0.3719013631343841,0.3381468951702118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913316011428833,0.5449872612953186,0.5186030864715576,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251966118812561,0.3686246871948242,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230140209197998,0.3964009881019592,0.3789589405059814,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691774874925613,0.7824233174324036,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.567541778087616,1.0,1.0,0.9163192510604858,1.0,-2.8656153678894043,1.3266334533691406,1.5389819145202637,0.6745558977127075,0.9505153894424438,0.9505153894424438,0.0,177.21951293945312,185.0,77587.65625,0.0,2203.315185546875,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.857428550720215,3.857454538345337,9.928623967425665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1728515625,0.0,1777.7279052734375,2707.767333984375,0.0,2822.812255859375,0.951938271522522,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196011543274,0.3719013631343841,0.3381468951702118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913316011428833,0.5449872612953186,0.5186030864715576,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251966118812561,0.3686246871948242,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230140209197998,0.3964009881019592,0.3789589405059814,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691774874925613,0.7824233174324036,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.567541778087616,1.0,1.0,0.9163192510604858,1.0,-2.8656153678894043,1.3266334533691406,1.5389819145202637,0.6745558977127075,0.9505153894424438,0.9505153894424438,0.0,177.21951293945312,185.0,77587.65625,0.0,2203.315185546875,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.857428550720215,3.857454538345337,9.928623967425665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1728515625,0.0,1777.7279052734375,2707.767333984375,0.0,2822.812255859375,0.951938271522522,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266067504883,0.3715155720710754,0.3379139602184295,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909065008163452,0.5443784594535828,0.5181545615196228,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617726325989,0.5286213159561157,0.3710831701755523,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202650547027588,0.3966572284698486,0.3793193101882934,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349239349365,0.1692590415477752,0.7833390831947327,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.9190888404846193,1.0,-2.8692843914031982,1.3281910419464111,1.5410934686660769,0.6750495433807373,0.948557674884796,0.948557674884796,0.0,180.26690673828125,188.0,77468.90625,0.0,2224.492919921875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.8509912490844727,3.8510172367095934,9.89551381280762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.62109375,0.0,1769.841552734375,2707.767333984375,0.0,2831.6806640625,0.9504933953285216,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266067504883,0.3715155720710754,0.3379139602184295,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909065008163452,0.5443784594535828,0.5181545615196228,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617726325989,0.5286213159561157,0.3710831701755523,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202650547027588,0.3966572284698486,0.3793193101882934,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349239349365,0.1692590415477752,0.7833390831947327,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.9190888404846193,1.0,-2.8692843914031982,1.3281910419464111,1.5410934686660769,0.6750495433807373,0.948557674884796,0.948557674884796,0.0,180.26690673828125,188.0,77468.90625,0.0,2224.492919921875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.8509912490844727,3.8510172367095934,9.89551381280762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.62109375,0.0,1769.841552734375,2707.767333984375,0.0,2831.6806640625,0.9504933953285216,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999989986419678,0.371119737625122,0.3376720547676086,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050369262695312,0.5437413454055786,0.5176793336868286,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977722525596619,0.5320318341255188,0.3735316097736358,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175616264343262,0.3968953192234039,0.3796624839305877,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.169337198138237,0.7842397093772888,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721141695976257,1.0,1.0,0.9218583703041076,1.0,-2.8728599548339844,1.3297103643417358,1.543149471282959,0.6755140423774719,0.9466512203216552,0.9466512203216552,0.0,183.31170654296875,191.0,77350.359375,0.0,2245.5478515625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398391604423523,1.0,0.0,0.0,3.844489812850952,3.844515800476074,9.862129672910669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4501953125,0.0,1761.8775634765625,2707.767333984375,0.0,2840.21240234375,0.9490325450897216,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999989986419678,0.371119737625122,0.3376720547676086,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050369262695312,0.5437413454055786,0.5176793336868286,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977722525596619,0.5320318341255188,0.3735316097736358,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175616264343262,0.3968953192234039,0.3796624839305877,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.169337198138237,0.7842397093772888,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721141695976257,1.0,1.0,0.9218583703041076,1.0,-2.8728599548339844,1.3297103643417358,1.543149471282959,0.6755140423774719,0.9466512203216552,0.9466512203216552,0.0,183.31170654296875,191.0,77350.359375,0.0,2245.5478515625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398391604423523,1.0,0.0,0.0,3.844489812850952,3.844515800476074,9.862129672910669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4501953125,0.0,1761.8775634765625,2707.767333984375,0.0,2840.21240234375,0.9490325450897216,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983613014221191,0.3709184229373932,0.3375480473041534,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031153917312622,0.5434132218360901,0.5174326300621033,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.897048830986023,0.5337314605712891,0.3747519850730896,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.816223680973053,0.3970082700252533,0.3798283040523529,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191006898880005,0.1693751513957977,0.7846850156784058,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732448697090149,1.0,1.0,0.9232431650161744,1.0,-2.87461519241333,1.3304564952850342,1.544158697128296,0.6757383346557617,0.9457240104675292,0.9457240104675292,0.0,184.83380126953125,191.0,77291.671875,0.0,2256.036865234375,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402788639068604,1.0,0.0,0.0,3.8412485122680655,3.841274499893189,9.845506383499014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.625,0.0,1757.90869140625,2707.767333984375,0.0,2844.32080078125,0.9483035802841188,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967391610145569,0.3707141280174255,0.3374215364456177,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012406468391418,0.5430755019187927,0.5171775221824646,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963306546211243,0.5354117751121521,0.3759613037109375,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.814891517162323,0.3971162736415863,0.3799896240234375,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002259254456,0.1694119125604629,0.785125732421875,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.574369490146637,1.0,1.0,0.9246498346328736,1.0,-2.876333475112915,1.331183910369873,1.545149564743042,0.6759520769119263,0.9448099732398988,0.9448099732398988,0.0,186.3564453125,194.0,77233.3828125,0.0,2266.476318359375,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407071828842163,1.0,0.0,0.0,3.8380126953125,3.838038444519043,9.828926295085694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0068359375,0.0,1753.948974609375,2707.767333984375,0.0,2848.3232421875,0.9475757479667664,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935362458229065,0.3702951967716217,0.3371601402759552,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975304961204529,0.542366087436676,0.5166381001472473,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891758918762,0.5386821031570435,0.3783280849456787,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122349381446838,0.3973169326782226,0.3802984952926636,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811433553695,0.7859912514686584,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274632334709167,1.0,-2.879627227783203,1.3325717449188232,1.5470553636550903,0.676349401473999,0.943005919456482,0.943005919456482,0.0,189.40663146972656,197.0,77117.9609375,0.0,2287.165771484375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415234684944153,1.0,0.0,0.0,3.831567287445069,3.8315932750701904,9.79594233285752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4228515625,0.0,1746.0762939453125,2707.767333984375,0.0,2855.952392578125,0.946125626564026,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935362458229065,0.3702951967716217,0.3371601402759552,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975304961204529,0.542366087436676,0.5166381001472473,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891758918762,0.5386821031570435,0.3783280849456787,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122349381446838,0.3973169326782226,0.3802984952926636,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811433553695,0.7859912514686584,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274632334709167,1.0,-2.879627227783203,1.3325717449188232,1.5470553636550903,0.676349401473999,0.943005919456482,0.943005919456482,0.0,189.40663146972656,197.0,77117.9609375,0.0,2287.165771484375,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415234684944153,1.0,0.0,0.0,3.831567287445069,3.8315932750701904,9.79594233285752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4228515625,0.0,1746.0762939453125,2707.767333984375,0.0,2855.952392578125,0.946125626564026,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903898358345032,0.3698644042015075,0.3368888199329376,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938742280006409,0.5416194200515747,0.516064465045929,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444189071655,0.5418571829795837,0.3806300163269043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095824122428894,0.3975003063678741,0.3805916905403137,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448160171508,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578801691532135,1.0,1.0,0.9302765727043152,1.0,-2.882744550704956,1.3338767290115356,1.54886794090271,0.6767142415046692,0.9412514567375184,0.9412514567375184,0.0,192.46339416503903,200.0,77004.84375,0.0,2307.625244140625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659039497375,1.0,0.0,0.0,3.825182437896729,3.825208187103272,9.763322168510058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8642578125,0.0,1738.2947998046875,2707.767333984375,0.0,2862.89306640625,0.944688618183136,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903898358345032,0.3698644042015075,0.3368888199329376,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938742280006409,0.5416194200515747,0.516064465045929,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444189071655,0.5418571829795837,0.3806300163269043,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095824122428894,0.3975003063678741,0.3805916905403137,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.1695448160171508,0.7868354320526123,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578801691532135,1.0,1.0,0.9302765727043152,1.0,-2.882744550704956,1.3338767290115356,1.54886794090271,0.6767142415046692,0.9412514567375184,0.9412514567375184,0.0,192.46339416503903,200.0,77004.84375,0.0,2307.625244140625,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659039497375,1.0,0.0,0.0,3.825182437896729,3.825208187103272,9.763322168510058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8642578125,0.0,1738.2947998046875,2707.767333984375,0.0,2862.89306640625,0.944688618183136,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873092889785767,0.3694217801094055,0.3366064131259918,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838230133057,0.5408395528793335,0.5154570937156677,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920229077339172,0.5449808835983276,0.3828864991664886,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069319725036621,0.3976644873619079,0.3808664083480835,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696026474237442,0.787652850151062,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.9330604076385498,1.0,-2.885700464248657,1.3351068496704102,1.5505934953689575,0.6770598292350769,0.9396543502807616,0.9396543502807616,0.0,195.51666259765625,203.0,76898.1875,0.0,2327.82470703125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571390151978,1.0,0.0,0.0,3.819056749343872,3.819082498550415,9.73207647803065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.322265625,0.0,1730.8194580078125,2707.767333984375,0.0,2869.35595703125,0.9433082342147828,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873092889785767,0.3694217801094055,0.3366064131259918,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838230133057,0.5408395528793335,0.5154570937156677,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920229077339172,0.5449808835983276,0.3828864991664886,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069319725036621,0.3976644873619079,0.3808664083480835,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108051776886,0.1696026474237442,0.787652850151062,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.9330604076385498,1.0,-2.885700464248657,1.3351068496704102,1.5505934953689575,0.6770598292350769,0.9396543502807616,0.9396543502807616,0.0,195.51666259765625,203.0,76898.1875,0.0,2327.82470703125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571390151978,1.0,0.0,0.0,3.819056749343872,3.819082498550415,9.73207647803065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.322265625,0.0,1730.8194580078125,2707.767333984375,0.0,2869.35595703125,0.9433082342147828,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842985987663269,0.368970662355423,0.3363159894943237,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867679834365845,0.5400372743606567,0.5148271322250366,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471133232117,0.5480836629867554,0.3851240873336792,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042854070663452,0.3978134393692016,0.3811264038085937,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101077795028687,0.1696566492319107,0.7884514927864075,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295847892761,1.0,1.0,0.9358442425727844,1.0,-2.888555765151977,1.3362892866134644,1.5522663593292236,0.6774003505706787,0.9382330775260924,0.9382330775260924,0.0,198.565658569336,206.0,76799.5,0.0,2347.8662109375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84356689453125,1.0,0.0,0.0,3.813314914703369,3.813340425491333,9.702833949631897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0146484375,0.0,1723.8018798828125,2707.767333984375,0.0,2875.058349609375,0.9420120120048524,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842985987663269,0.368970662355423,0.3363159894943237,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867679834365845,0.5400372743606567,0.5148271322250366,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471133232117,0.5480836629867554,0.3851240873336792,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042854070663452,0.3978134393692016,0.3811264038085937,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101077795028687,0.1696566492319107,0.7884514927864075,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295847892761,1.0,1.0,0.9358442425727844,1.0,-2.888555765151977,1.3362892866134644,1.5522663593292236,0.6774003505706787,0.9382330775260924,0.9382330775260924,0.0,198.565658569336,206.0,76799.5,0.0,2347.8662109375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84356689453125,1.0,0.0,0.0,3.813314914703369,3.813340425491333,9.702833949631897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0146484375,0.0,1723.8018798828125,2707.767333984375,0.0,2875.058349609375,0.9420120120048524,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828196287155151,0.3687425553798675,0.3361683487892151,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850388526916504,0.5396296381950378,0.5145056247711182,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899780511856079,0.5496304631233215,0.3862387537956238,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029784560203552,0.3978832364082336,0.3812518417835235,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091163754463196,0.1696826368570327,0.7888455986976624,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991305351257,1.0,1.0,0.9372361302375792,1.0,-2.889955520629883,1.336867332458496,1.5530883073806765,0.6775715351104736,0.9375994205474854,0.9375994205474854,0.0,200.08876037597656,206.0,76753.609375,0.0,2357.84521484375,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438326716423035,1.0,0.0,0.0,3.810614109039306,3.810639619827272,9.689094895293238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2890625,0.0,1720.492431640625,2707.767333984375,0.0,2877.5439453125,0.9414011240005492,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813588976860046,0.3685124516487121,0.3360187411308288,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.883329451084137,0.5392166972160339,0.5141788125038147,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893221020698547,0.5511728525161743,0.3873502314090729,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016854524612427,0.3979488909244537,0.3813732266426086,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081329584121704,0.1697078496217727,0.7892356514930725,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852632522583008,1.0,1.0,0.938650906085968,1.0,-2.891333818435669,1.337432622909546,1.553901195526123,0.6777429580688477,0.937041699886322,0.937041699886322,0.0,201.60968017578125,209.0,76711.515625,0.0,2367.783935546875,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440896272659302,1.0,0.0,0.0,3.808105230331421,3.8081307411193848,9.67634036896925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5341796875,0.0,1717.4080810546875,2707.767333984375,0.0,2879.947509765625,0.9408326148986816,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791715860366821,0.3681599497795105,0.3357888460159302,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807677626609802,0.5385822653770447,0.5136754512786865,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883488178253174,0.5535131096839905,0.3890362977981567,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997455596923828,0.3980433642864227,0.3815526068210602,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522598266602,0.1697453409433365,0.7898242473602295,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868732333183289,1.0,1.0,0.9408013820648192,1.0,-2.8934013843536377,1.3382787704467771,1.55512273311615,0.6780070662498474,0.936302661895752,0.936302661895752,0.0,203.9202117919922,209.0,76653.0546875,0.0,2382.85400390625,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444246053695679,1.0,0.0,0.0,3.804586887359619,3.804612398147583,9.658468798079411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.0849609375,0.0,1713.068359375,2707.767333984375,0.0,2883.0810546875,0.9400336742401124,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784895896911621,0.3680473864078522,0.3357150256633758,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799681067466736,0.5383786559104919,0.5135133266448975,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880473375320435,0.5542488098144531,0.3895664513111114,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991393208503723,0.3980704545974731,0.3816065788269043,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061886548995972,0.1697567403316497,0.7900078296661377,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873784422874451,1.0,1.0,0.9414804577827454,1.0,-2.894041061401367,1.3385392427444458,1.5555018186569214,0.6780912280082703,0.936115860939026,0.936115860939026,0.0,204.6482391357422,212.0,76637.359375,0.0,2387.5849609375,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445388674736023,1.0,0.0,0.0,3.803630828857422,3.8036563396453857,9.653615506977076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5830078125,0.0,1711.8831787109375,2707.767333984375,0.0,2884.1494140625,0.9398159980773926,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756884694099426,0.3675771653652191,0.3354063928127289,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825795173645,0.537527322769165,0.5128347277641296,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201375007629,0.5573142766952515,0.3917751312255859,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966457009315491,0.3981809020042419,0.3818291425704956,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042740941047668,0.1698041409254074,0.7907721996307373,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443100690841676,1.0,-2.896695137023926,1.3396201133728027,1.5570749044418335,0.6784502863883972,0.935465693473816,0.935465693473816,0.0,207.683837890625,215.0,76577.7890625,0.0,2407.31201171875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448809385299683,1.0,0.0,0.0,3.799924373626709,3.799949884414673,9.634810567149543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.267578125,0.0,1707.2603759765625,2707.767333984375,0.0,2887.35009765625,0.9389695525169371,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756884694099426,0.3675771653652191,0.3354063928127289,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825795173645,0.537527322769165,0.5128347277641296,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201375007629,0.5573142766952515,0.3917751312255859,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966457009315491,0.3981809020042419,0.3818291425704956,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042740941047668,0.1698041409254074,0.7907721996307373,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443100690841676,1.0,-2.896695137023926,1.3396201133728027,1.5570749044418335,0.6784502863883972,0.935465693473816,0.935465693473816,0.0,207.683837890625,215.0,76577.7890625,0.0,2407.31201171875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448809385299683,1.0,0.0,0.0,3.799924373626709,3.799949884414673,9.634810567149543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.267578125,0.0,1707.2603759765625,2707.767333984375,0.0,2887.35009765625,0.9389695525169371,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729543447494507,0.3671016991138458,0.3350928425788879,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734715580940247,0.5366624593734741,0.5121428966522217,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637640953064,0.5603667497634888,0.3939746916294098,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942032217979431,0.3982795178890228,0.38204026222229,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.169850155711174,0.7915294766426086,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471478462219238,1.0,-2.899293899536133,1.340673804283142,1.5586202144622805,0.6788190603256226,0.9351248741149902,0.9351248741149902,0.0,210.7158203125,218.0,76536.0859375,0.0,2426.956787109375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395630836487,1.0,0.0,0.0,3.797208786010742,3.797234296798706,9.621044227969833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3603515625,0.0,1703.809326171875,2707.767333984375,0.0,2889.76953125,0.9383434653282166,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729543447494507,0.3671016991138458,0.3350928425788879,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734715580940247,0.5366624593734741,0.5121428966522217,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637640953064,0.5603667497634888,0.3939746916294098,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942032217979431,0.3982795178890228,0.38204026222229,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.169850155711174,0.7915294766426086,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471478462219238,1.0,-2.899293899536133,1.340673804283142,1.5586202144622805,0.6788190603256226,0.9351248741149902,0.9351248741149902,0.0,210.7158203125,218.0,76536.0859375,0.0,2426.956787109375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395630836487,1.0,0.0,0.0,3.797208786010742,3.797234296798706,9.621044227969833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3603515625,0.0,1703.809326171875,2707.767333984375,0.0,2889.76953125,0.9383434653282166,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.770285964012146,0.3666216433048248,0.3347748816013336,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703339695930481,0.5357854962348938,0.5114392042160034,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969272613525,0.5634051561355591,0.3961643874645233,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918108701705933,0.3983668684959411,0.3822404444217682,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950380086898,0.792280912399292,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.949985682964325,1.0,-2.901841878890991,1.341702580451965,1.560139298439026,0.6791988015174866,0.935138702392578,0.935138702392578,0.0,213.74432373046875,221.0,76515.2421875,0.0,2446.525634765625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.795630931854248,3.795656442642212,9.613050906409626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.517578125,0.0,1701.7020263671875,2707.767333984375,0.0,2891.47607421875,0.9379713535308838,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.770285964012146,0.3666216433048248,0.3347748816013336,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703339695930481,0.5357854962348938,0.5114392042160034,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969272613525,0.5634051561355591,0.3961643874645233,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918108701705933,0.3983668684959411,0.3822404444217682,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.1698950380086898,0.792280912399292,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.949985682964325,1.0,-2.901841878890991,1.341702580451965,1.560139298439026,0.6791988015174866,0.935138702392578,0.935138702392578,0.0,213.74432373046875,221.0,76515.2421875,0.0,2446.525634765625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.795630931854248,3.795656442642212,9.613050906409626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.517578125,0.0,1701.7020263671875,2707.767333984375,0.0,2891.47607421875,0.9379713535308838,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689754366874695,0.3663804531097412,0.3346148133277893,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.868791937828064,0.5353439450263977,0.511084258556366,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839413523674011,0.5649206042289734,0.3972564935684204,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906329035758972,0.3984075486660003,0.3823376297950744,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699172556400299,0.7926554083824158,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643352508545,1.0,1.0,0.9514045715332032,1.0,-2.903102397918701,1.34221088886261,1.5608915090560913,0.6793924570083618,0.9352638721466064,0.9352638721466064,0.0,215.2584991455078,221.0,76511.6484375,0.0,2456.2978515625,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845355212688446,1.0,0.0,0.0,3.795208215713501,3.795233726501465,9.610910183255328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2421875,0.0,1701.07861328125,2707.767333984375,0.0,2891.787353515625,0.9378669261932372,1.0,0.0,3.0,1.0,0.0
