time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567343711853,0.2699418663978576,0.2462465912103653,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864352226257,0.3958983421325683,0.378063291311264,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621936559677124,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198960423469543,0.3266981244087219,0.3127886056900024,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.569147527217865,0.1091541349887847,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451422244310379,0.877754807472229,0.877754807472229,1.0,1.0,-2.240131378173828,1.0083246231079102,1.231806755065918,0.4970511794090271,0.8252532482147217,0.8252532482147217,0.0,119.0292739868164,98.0,57730.4921875,0.0,1092.4305419921875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016136169434,1.0,0.0,0.0,3.450338125228882,3.450361013412476,7.94358584244037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.1331787109375,2707.767333984375,0.0,2205.294189453125,0.8655080795288086,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567343711853,0.2699418663978576,0.2462465912103653,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711864352226257,0.3958983421325683,0.378063291311264,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621936559677124,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198960423469543,0.3266981244087219,0.3127886056900024,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.569147527217865,0.1091541349887847,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.451422244310379,0.877754807472229,0.877754807472229,1.0,1.0,-2.240131378173828,1.0083246231079102,1.231806755065918,0.4970511794090271,0.8252532482147217,0.8252532482147217,0.0,119.0292739868164,98.0,57730.4921875,0.0,1092.4305419921875,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016136169434,1.0,0.0,0.0,3.450338125228882,3.450361013412476,7.94358584244037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.1331787109375,2707.767333984375,0.0,2205.294189453125,0.8655080795288086,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734704613685608,0.2678062915802002,0.2439965009689331,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756080865859985,0.3928698003292084,0.3748785853385925,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599254608154297,0.4101983904838562,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237890005111694,0.3242785036563873,0.3102047443389892,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125098228455,0.1071719527244567,0.4991682469844818,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434418976306915,0.8771083354949951,0.8771083354949951,1.0,1.0,-2.206853151321411,0.9921374917030334,1.2147157192230225,0.4883862733840942,0.892647922039032,0.892647922039032,0.0,114.11876678466795,101.0,56595.15625,0.0,1039.1519775390625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600875496864319,1.0,0.0,0.0,3.5545899868011475,3.554612874984741,8.430868660980195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2041015625,0.0,1417.1204833984375,2707.767333984375,0.0,2113.3408203125,0.8820957541465759,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734704613685608,0.2678062915802002,0.2439965009689331,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756080865859985,0.3928698003292084,0.3748785853385925,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599254608154297,0.4101983904838562,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237890005111694,0.3242785036563873,0.3102047443389892,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125098228455,0.1071719527244567,0.4991682469844818,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434418976306915,0.8771083354949951,0.8771083354949951,1.0,1.0,-2.206853151321411,0.9921374917030334,1.2147157192230225,0.4883862733840942,0.892647922039032,0.892647922039032,0.0,114.11876678466795,101.0,56595.15625,0.0,1039.1519775390625,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600875496864319,1.0,0.0,0.0,3.5545899868011475,3.554612874984741,8.430868660980195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2041015625,0.0,1417.1204833984375,2707.767333984375,0.0,2113.3408203125,0.8820957541465759,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745172381401062,0.2668244540691376,0.2430114895105362,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768385648727417,0.3914337158203125,0.3734201788902282,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597269177436829,0.4069122672080993,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248776197433472,0.3231335878372192,0.3090287446975708,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479248046875,0.1062384620308876,0.4946059584617615,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407094717025757,0.8767850399017334,0.8767850399017334,1.0,1.0,-2.193070411682129,0.9854589700698853,1.207611322402954,0.4846849739551544,0.9736024737358092,0.9736024737358092,0.0,112.40959930419922,101.0,55683.60546875,0.0,1018.7119750976562,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536168098449707,1.0,0.0,0.0,3.620044469833374,3.620067596435547,8.744220281187154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8671875,0.0,1470.8624267578125,2707.767333984375,0.0,2056.82275390625,0.8972593545913696,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749077081680298,0.2658945620059967,0.2421685606241226,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772665858268738,0.3900500833988189,0.372106522321701,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595933437347412,0.4048976302146911,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252753615379333,0.3220321834087372,0.3079758584499359,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207315444946,0.105340726673603,0.4904086589813232,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319352149963,0.8767759799957275,0.8767759799957275,1.0,1.0,-2.1817514896392822,0.9799883961677552,1.2017630338668823,0.4816974401473999,0.9876947999000548,0.9876947999000548,0.0,111.2886199951172,104.0,55664.43359375,0.0,1003.1412963867188,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520575523376465,1.0,0.0,0.0,3.7190194129943848,3.719043493270874,9.22890535548504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8828125,0.0,1577.838623046875,2707.767333984375,0.0,2043.2784423828125,0.9174050092697144,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724886536598206,0.2628712058067322,0.2397403120994568,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861408531665802,0.3687236905097961,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567060947418213,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231950998306274,0.3188494741916656,0.3052344024181366,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091269493103,0.1031823083758354,0.4812011420726776,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169070720672,0.8767578601837158,0.8767578601837158,1.0,1.0,-2.160017251968384,0.9694782495498656,1.1905388832092283,0.476015955209732,0.8411322832107544,0.8411322832107544,0.0,110.54905700683594,107.0,55571.7421875,0.0,978.82763671875,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759312093257904,1.0,0.0,0.0,3.560945749282837,3.560969591140747,8.461044558316644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7646484375,0.0,1469.5108642578125,2707.767333984375,0.0,2106.54150390625,0.8890106678009033,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724886536598206,0.2628712058067322,0.2397403120994568,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748033046722412,0.3861408531665802,0.3687236905097961,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567060947418213,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231950998306274,0.3188494741916656,0.3052344024181366,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091269493103,0.1031823083758354,0.4812011420726776,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354169070720672,0.8767578601837158,0.8767578601837158,1.0,1.0,-2.160017251968384,0.9694782495498656,1.1905388832092283,0.476015955209732,0.8411322832107544,0.8411322832107544,0.0,110.54905700683594,107.0,55571.7421875,0.0,978.82763671875,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759312093257904,1.0,0.0,0.0,3.560945749282837,3.560969591140747,8.461044558316644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7646484375,0.0,1469.5108642578125,2707.767333984375,0.0,2106.54150390625,0.8890106678009033,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688438892364502,0.2606924474239349,0.2375704497098922,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708075284957886,0.3830123543739319,0.3655612468719482,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536684632301331,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306990623474,0.3162835538387298,0.3026420772075653,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062307357788,0.1011866927146911,0.4720548987388611,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.43355792760849,0.8767397403717041,0.8767397403717041,1.0,1.0,-2.141927480697632,0.9607484936714172,1.1811789274215698,0.4712316393852234,0.9335647225379944,0.9335647225379944,0.0,110.8473892211914,110.0,54713.796875,0.0,962.2357788085938,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345073699951,1.0,0.0,0.0,3.6715261936187744,3.671550035476685,8.994696827357984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.54296875,0.0,1539.58642578125,2707.767333984375,0.0,2016.240478515625,0.9080169796943665,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688438892364502,0.2606924474239349,0.2375704497098922,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708075284957886,0.3830123543739319,0.3655612468719482,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536684632301331,0.4065753817558288,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306990623474,0.3162835538387298,0.3026420772075653,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062307357788,0.1011866927146911,0.4720548987388611,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.43355792760849,0.8767397403717041,0.8767397403717041,1.0,1.0,-2.141927480697632,0.9607484936714172,1.1811789274215698,0.4712316393852234,0.9335647225379944,0.9335647225379944,0.0,110.8473892211914,110.0,54713.796875,0.0,962.2357788085938,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345073699951,1.0,0.0,0.0,3.6715261936187744,3.671550035476685,8.994696827357984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.54296875,0.0,1539.58642578125,2707.767333984375,0.0,2016.240478515625,0.9080169796943665,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637671232223511,0.2577993869781494,0.2352363318204879,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652692437171936,0.3792138397693634,0.3622544407844543,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482695937156677,0.4106545150279999,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123621940613,0.3131315112113952,0.2999193370342254,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817231893539,0.4628291726112366,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095283031463,0.8766753673553467,0.8766753673553467,1.0,1.0,-2.125702142715454,0.9529039859771729,1.1727980375289917,0.4669920206069946,0.8235865831375122,0.8235865831375122,0.0,112.0369110107422,98.0,54507.04296875,0.0,950.877685546875,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530487060546875,3.453071594238281,7.956071499393147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.22607421875,2707.767333984375,0.0,2061.852783203125,0.866598904132843,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637671232223511,0.2577993869781494,0.2352363318204879,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652692437171936,0.3792138397693634,0.3622544407844543,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482695937156677,0.4106545150279999,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123621940613,0.3131315112113952,0.2999193370342254,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817231893539,0.4628291726112366,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095283031463,0.8766753673553467,0.8766753673553467,1.0,1.0,-2.125702142715454,0.9529039859771729,1.1727980375289917,0.4669920206069946,0.8235865831375122,0.8235865831375122,0.0,112.0369110107422,98.0,54507.04296875,0.0,950.877685546875,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530487060546875,3.453071594238281,7.956071499393147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.22607421875,2707.767333984375,0.0,2061.852783203125,0.866598904132843,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366626739502,0.2556910812854767,0.2330905199050903,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866063117980957,0.3761229515075683,0.3590899705886841,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440892219543457,0.4059483110904693,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154850602149963,0.3105411827564239,0.29724982380867,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511361122131,0.0969154089689254,0.4529520273208618,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583357334137,0.8766109943389893,0.8766109943389893,1.0,1.0,-2.098613739013672,0.9397834539413452,1.1588304042816162,0.4600554704666137,0.902660310268402,0.902660310268402,0.0,109.42859649658205,86.0,53536.84765625,0.0,915.7697143554688,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724000930786133,3.572423219680786,8.515565923516988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5322265625,0.0,1433.142578125,2707.767333984375,0.0,1968.1473388671875,0.8858671188354492,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366626739502,0.2556910812854767,0.2330905199050903,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866063117980957,0.3761229515075683,0.3590899705886841,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440892219543457,0.4059483110904693,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154850602149963,0.3105411827564239,0.29724982380867,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511361122131,0.0969154089689254,0.4529520273208618,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583357334137,0.8766109943389893,0.8766109943389893,1.0,1.0,-2.098613739013672,0.9397834539413452,1.1588304042816162,0.4600554704666137,0.902660310268402,0.902660310268402,0.0,109.42859649658205,86.0,53536.84765625,0.0,915.7697143554688,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724000930786133,3.572423219680786,8.515565923516988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5322265625,0.0,1433.142578125,2707.767333984375,0.0,1968.1473388671875,0.8858671188354492,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662946581840515,0.2543049156665802,0.2319679409265518,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683328628540039,0.3742602169513702,0.3574565649032593,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423085927963257,0.4009484350681305,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174957633018494,0.3089938759803772,0.2958764135837555,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502147674560547,0.0958162471652031,0.4478892385959625,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539598941803,0.8765788078308105,0.8765788078308105,1.0,1.0,-2.081573486328125,0.9315395355224608,1.1500340700149536,0.4556770324707031,0.7947308421134949,0.7947308421134949,0.0,107.00062561035156,86.0,53604.5078125,0.0,891.2890625,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481836676597595,1.0,0.0,0.0,3.481508493423462,3.4815316200256348,8.087758942565415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6181640625,0.0,1384.6727294921875,2707.767333984375,0.0,2009.7581787109373,0.8676267862319946,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685968279838562,0.2528363168239593,0.2305439561605453,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871154248714447,0.3723040223121643,0.3555102348327636,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409633755683899,0.3949288129806518,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199637532234192,0.30736243724823,0.2942391633987427,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508321523666382,0.0946796834468841,0.4423564970493316,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369211196899,0.8766655921936035,0.8766655921936035,1.0,1.0,-2.061688184738159,0.9219384789466858,1.1397496461868286,0.4505595862865448,0.7978408932685852,0.7978408932685852,0.0,104.13133239746094,89.0,52759.90234375,0.0,863.0357055664062,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747016191482544,1.0,0.0,0.0,3.310248851776123,3.3102707862854004,7.311636522899789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.013671875,0.0,1225.47265625,2707.767333984375,0.0,1999.693115234375,0.8362610340118408,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703386545181274,0.250736802816391,0.2284048050642013,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732238411903381,0.369194746017456,0.3523178100585937,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402746438980103,0.3886350989341736,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217305541038513,0.3047584295272827,0.2915488183498382,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995277404785,0.4326628744602203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003018856048,0.8768391609191895,0.8768391609191895,1.0,1.0,-2.032841444015503,0.9080694317817688,1.124772071838379,0.4429746568202972,0.8635166883468628,0.8635166883468628,0.0,100.96112060546876,92.0,51736.90625,0.0,826.33251953125,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342037558555603,1.0,0.0,0.0,3.419591188430786,3.4196128845214844,7.802642585374997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1318359375,0.0,1279.4150390625,2707.767333984375,0.0,1890.4228515625,0.8519741296768188,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703386545181274,0.250736802816391,0.2284048050642013,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732238411903381,0.369194746017456,0.3523178100585937,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402746438980103,0.3886350989341736,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217305541038513,0.3047584295272827,0.2915488183498382,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995277404785,0.4326628744602203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003018856048,0.8768391609191895,0.8768391609191895,1.0,1.0,-2.032841444015503,0.9080694317817688,1.124772071838379,0.4429746568202972,0.8635166883468628,0.8635166883468628,0.0,100.96112060546876,92.0,51736.90625,0.0,826.33251953125,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342037558555603,1.0,0.0,0.0,3.419591188430786,3.4196128845214844,7.802642585374997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.1318359375,0.0,1279.4150390625,2707.767333984375,0.0,1890.4228515625,0.8519741296768188,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697634696960449,0.2487462162971496,0.2265805602073669,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515007972717,0.3662374019622803,0.3494822382926941,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392307877540588,0.3863888680934906,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211180567741394,0.3022930324077606,0.2891728579998016,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461899638175964,0.0908395200967788,0.4240667819976806,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684418678283,0.8770127296447754,0.8770127296447754,1.0,1.0,-2.011367082595825,0.8977460265159607,1.1136209964752195,0.4373747706413269,0.958285391330719,0.958285391330719,0.0,99.55654907226562,95.0,50983.19140625,0.0,802.8585815429688,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776954650879,1.0,0.0,0.0,3.606012344360352,3.606034994125366,8.676562970322266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6591796875,0.0,1448.1951904296875,2707.767333984375,0.0,1817.32421875,0.8914074301719666,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697634696960449,0.2487462162971496,0.2265805602073669,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725515007972717,0.3662374019622803,0.3494822382926941,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392307877540588,0.3863888680934906,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211180567741394,0.3022930324077606,0.2891728579998016,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461899638175964,0.0908395200967788,0.4240667819976806,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684418678283,0.8770127296447754,0.8770127296447754,1.0,1.0,-2.011367082595825,0.8977460265159607,1.1136209964752195,0.4373747706413269,0.958285391330719,0.958285391330719,0.0,99.55654907226562,95.0,50983.19140625,0.0,802.8585815429688,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776954650879,1.0,0.0,0.0,3.606012344360352,3.606034994125366,8.676562970322266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6591796875,0.0,1448.1951904296875,2707.767333984375,0.0,1817.32421875,0.8914074301719666,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659434080123901,0.2457046806812286,0.2241358309984207,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685230255127,0.3622418344020843,0.3460238873958587,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351562738418579,0.3879437148571014,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817490816116333,0.2989278435707092,0.286274254322052,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603593826294,0.4148814976215362,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641428947449,0.8775119185447693,0.8775119185447693,1.0,1.0,-1.991634488105774,0.8882821202278137,1.1033523082733154,0.4322973489761352,0.8173202276229858,0.8173202276229858,0.0,99.64701080322266,98.0,50798.28515625,0.0,786.3413696289062,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616086006165,1.0,0.0,0.0,3.425243616104126,3.42526650428772,7.828458592484822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.556640625,0.0,1332.0875244140625,2707.767333984375,0.0,1886.6923828125,0.8597255349159241,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659434080123901,0.2457046806812286,0.2241358309984207,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684685230255127,0.3622418344020843,0.3460238873958587,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351562738418579,0.3879437148571014,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817490816116333,0.2989278435707092,0.286274254322052,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603593826294,0.4148814976215362,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641428947449,0.8775119185447693,0.8775119185447693,1.0,1.0,-1.991634488105774,0.8882821202278137,1.1033523082733154,0.4322973489761352,0.8173202276229858,0.8173202276229858,0.0,99.64701080322266,98.0,50798.28515625,0.0,786.3413696289062,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616086006165,1.0,0.0,0.0,3.425243616104126,3.42526650428772,7.828458592484822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.556640625,0.0,1332.0875244140625,2707.767333984375,0.0,1886.6923828125,0.8597255349159241,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612595558166504,0.2434688508510589,0.2219540029764175,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632341623306274,0.3589792847633362,0.3427760004997253,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307547688484192,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690794467926,0.2961332499980926,0.2835021615028381,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010124206543,0.0865778252482414,0.4055300652980804,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051494896411896,0.878011167049408,0.878011167049408,1.0,1.0,-1.974626064300537,0.8801467418670654,1.0944793224334717,0.4278862178325653,0.9076582193374634,0.9076582193374634,0.0,100.51490783691406,101.0,50068.484375,0.0,774.97021484375,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782938957214,1.0,0.0,0.0,3.557220458984375,3.5572431087493896,8.44335090732784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5322265625,0.0,1412.9686279296875,2707.767333984375,0.0,1796.595458984375,0.8821282982826233,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612595558166504,0.2434688508510589,0.2219540029764175,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632341623306274,0.3589792847633362,0.3427760004997253,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307547688484192,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690794467926,0.2961332499980926,0.2835021615028381,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010124206543,0.0865778252482414,0.4055300652980804,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051494896411896,0.878011167049408,0.878011167049408,1.0,1.0,-1.974626064300537,0.8801467418670654,1.0944793224334717,0.4278862178325653,0.9076582193374634,0.9076582193374634,0.0,100.51490783691406,101.0,50068.484375,0.0,774.97021484375,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782938957214,1.0,0.0,0.0,3.557220458984375,3.5572431087493896,8.44335090732784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5322265625,0.0,1412.9686279296875,2707.767333984375,0.0,1796.595458984375,0.8821282982826233,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586770057678223,0.2420773357152938,0.2209188044071197,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603209853172302,0.3570913970470428,0.3412142097949981,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276695728302002,0.3935569822788238,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099510669708252,0.2945309579372406,0.28217414021492,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297191739082336,0.0854643881320953,0.4009465873241424,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048465192317962,0.8782607913017273,0.8782607913017273,1.0,1.0,-1.9670751094818115,0.8765324354171753,1.0905426740646362,0.4259535670280456,0.8038746118545532,0.8038746118545532,0.0,101.18097686767578,101.0,50402.33203125,0.0,770.907958984375,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286986112594604,1.0,0.0,0.0,3.488790273666382,3.4888134002685547,8.121626819956873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5556640625,0.0,1384.3984375,2707.767333984375,0.0,1844.17529296875,0.8685690760612488,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554156184196472,0.2405694276094436,0.2196053117513656,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567523956298828,0.3550828695297241,0.33936807513237,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240595579147339,0.3964133560657501,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065049648284912,0.292827308177948,0.2806147038936615,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255060791969299,0.0842776671051979,0.3959265649318695,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046587944030761,0.878437340259552,0.878437340259552,1.0,1.0,-1.9588099718093872,0.8725713491439819,1.0862386226654053,0.4238266348838806,0.8033336400985718,0.8033336400985718,0.0,102.0818862915039,89.0,49813.25,0.0,767.0592041015625,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286764979362488,1.0,0.0,0.0,3.322279930114746,3.3223018646240234,7.36488118491252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.31689453125,0.0,1233.892333984375,2707.767333984375,0.0,1843.9903564453125,0.8384307622909546,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553801536560059,0.2383618950843811,0.2174069732427597,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568090796470642,0.3518341779708862,0.3360874056816101,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186665892601013,0.3925018310546875,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526915550232,0.2900349497795105,0.2777926325798034,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666402578353,0.3855228424072265,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644382476806,0.8787904977798462,0.8787904977798462,1.0,1.0,-1.9316612482070925,0.8595244884490967,1.0721367597579956,0.4169162213802337,0.877947211265564,0.877947211265564,0.0,99.90996551513672,77.0,48908.65234375,0.0,737.67822265625,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172422409057617,1.0,0.0,0.0,3.456538438796997,3.4565603733062744,7.972161597535887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.107421875,0.0,1311.7794189453125,2707.767333984375,0.0,1749.391357421875,0.859712541103363,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553801536560059,0.2383618950843811,0.2174069732427597,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568090796470642,0.3518341779708862,0.3360874056816101,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186665892601013,0.3925018310546875,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526915550232,0.2900349497795105,0.2777926325798034,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666402578353,0.3855228424072265,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644382476806,0.8787904977798462,0.8787904977798462,1.0,1.0,-1.9316612482070925,0.8595244884490967,1.0721367597579956,0.4169162213802337,0.877947211265564,0.877947211265564,0.0,99.90996551513672,77.0,48908.65234375,0.0,737.67822265625,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172422409057617,1.0,0.0,0.0,3.456538438796997,3.4565603733062744,7.972161597535887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.107421875,0.0,1311.7794189453125,2707.767333984375,0.0,1749.391357421875,0.859712541103363,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044939994812,0.0,0.2153571546077728,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623483777046204,0.0,0.3329575657844543,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073337078094,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115743398666382,0.0,0.2750682830810547,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.522398829460144,0.0,0.3752070665359497,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791435956954956,0.8791435956954956,1.0,1.0,-1.8963435888290403,0.8425849676132202,1.0537586212158203,0.4078454971313476,0.0,0.0,0.0,94.82112121582033,60.0,47826.21484375,0.0,693.1806640625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638955354690552,3.6389782428741455,8.835817197905271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1260986328125,2707.767333984375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044939994812,0.0,0.2153571546077728,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623483777046204,0.0,0.3329575657844543,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073337078094,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115743398666382,0.0,0.2750682830810547,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.522398829460144,0.0,0.3752070665359497,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791435956954956,0.8791435956954956,1.0,1.0,-1.8963435888290403,0.8425849676132202,1.0537586212158203,0.4078454971313476,0.0,0.0,0.0,94.82112121582033,60.0,47826.21484375,0.0,693.1806640625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638955354690552,3.6389782428741455,8.835817197905271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1260986328125,2707.767333984375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91143798828125,0.0369409769773483,0.0,0.0011732201091945,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136657714844,0.3822823762893677,0.0,0.0012354691280052,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.3822823762893677,0.0,0.000912518298719,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.3822823762893677,0.0,0.0012354641221463,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.0058603254146873,287.24725341796875,294.1499938964844,302.5296630859375,297.6171264648437,299.5437927246094,297.4472351074219,283.8919982910156,0.0,0.0,0.6920584440231323,0.6920584440231323,1.0,1.0,-0.0125018274411559,0.0127856219187378,-0.0002837946522049,-0.0155664635822176,0.0,0.0,0.0,-0.0660962909460067,60.0,2661.473388671875,0.0,-1.0656315680535045e-05,0.0,281.0653076171875,283.8857727050781,300.942626953125,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,-2.5960616767406464e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.75275709359204e-14,-4.753231432042503e-14,-1.3396466608813606e-19,-2.229493933220139e-12,-2.229490463773187e-12,-3.4856179193387196e-18,0.0,0.0,-0.0,0.0,0.0,2.7026163592579718e-24,1.4821021499628851e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
