time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.779966413974762,0.1554293036460876,0.1404742151498794,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.854539692401886,0.2059986442327499,0.1956992596387863,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8995611071586609,0.2401769608259201,0.1683006435632705,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8190948367118835,0.1799024492502212,0.1710893660783767,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6622344851493835,0.0945952534675598,0.4303357899188995,285.0682983398437,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.2002868652344,285.0672302246094,1.0,0.2641444802284241,1.0,1.0,0.0,1.0,-1.3272414207458496,1.327239990234375,1.4799561540712602e-06,1.0090876817703247,1.0,1.0,0.0,38.52560043334961,49.0,36009.0703125,0.0,220.33059692382807,1.0,282.1426086425781,284.4056091308594,297.3769226074219,299.72662353515625,293.1499938964844,293.1499938964844,281.8500061035156,32588.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054340243339539,1.0,0.0,0.0,3.804089069366455,3.8041141033172607,9.655942676545235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.95849609375,0.0,1684.85302734375,2707.767333984375,0.0,1653.898681640625,0.9373911023139954,1.0,0.0,3.0,1.0,0.0
17739480,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.779966413974762,0.1554293036460876,0.1404742151498794,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.854539692401886,0.2059986442327499,0.1956992596387863,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8995611071586609,0.2401769608259201,0.1683006435632705,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8190948367118835,0.1799024492502212,0.1710893660783767,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6622344851493835,0.0945952534675598,0.4303357899188995,285.0682983398437,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.2002868652344,285.0672302246094,1.0,0.2641444802284241,1.0,1.0,0.0,1.0,-1.3272414207458496,1.327239990234375,1.4799561540712602e-06,1.0090876817703247,1.0,1.0,0.0,38.52560043334961,49.0,36009.0703125,0.0,220.33059692382807,1.0,282.1426086425781,284.4056091308594,297.3769226074219,299.72662353515625,293.1499938964844,293.1499938964844,281.8500061035156,32588.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054340243339539,1.0,0.0,0.0,3.804089069366455,3.8041141033172607,9.655942676545235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.95849609375,0.0,1684.85302734375,2707.767333984375,0.0,1653.898681640625,0.9373911023139954,1.0,0.0,3.0,1.0,0.0
17739540,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7682054042816162,0.1558786332607269,0.1411738991737365,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8419784903526306,0.2064568996429443,0.1964325904846191,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8855399489402771,0.2407836019992828,0.1689952164888382,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8069555163383484,0.1802932918071746,0.1717351824045181,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6504162549972534,0.0940732136368751,0.4289283752441406,284.8570251464844,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1903381347656,284.8600769042969,1.0,0.2679316401481628,1.0,1.0,0.0,1.0,-1.3288835287094116,1.328882098197937,1.483464302509674e-06,1.010675072669983,0.8755722045898438,0.8755722045898438,0.0,41.28618621826172,37.0,36679.765625,0.0,227.1760406494141,1.0,281.85595703125,284.1938171386719,297.48150634765625,299.9412536621094,293.1499938964844,293.1499938964844,282.1499938964844,39146.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186253070831299,1.0,0.0,0.0,3.7427358627319336,3.7427613735198975,9.346987326352972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.771484375,0.0,1662.953125,2707.767333984375,0.0,1760.725341796875,0.9271454811096193,1.0,0.0,3.0,1.0,0.0
17739600,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7682054042816162,0.1558786332607269,0.1411738991737365,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8419784903526306,0.2064568996429443,0.1964325904846191,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8855399489402771,0.2407836019992828,0.1689952164888382,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8069555163383484,0.1802932918071746,0.1717351824045181,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6504162549972534,0.0940732136368751,0.4289283752441406,284.8570251464844,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1903381347656,284.8600769042969,1.0,0.2679316401481628,1.0,1.0,0.0,1.0,-1.3288835287094116,1.328882098197937,1.483464302509674e-06,1.010675072669983,0.8755722045898438,0.8755722045898438,0.0,41.28618621826172,37.0,36679.765625,0.0,227.1760406494141,1.0,281.85595703125,284.1938171386719,297.48150634765625,299.9412536621094,293.1499938964844,293.1499938964844,282.1499938964844,39146.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186253070831299,1.0,0.0,0.0,3.7427358627319336,3.7427613735198975,9.346987326352972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.771484375,0.0,1662.953125,2707.767333984375,0.0,1760.725341796875,0.9271454811096193,1.0,0.0,3.0,1.0,0.0
17739660,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7736831903457642,0.1567674279212951,0.1417088508605957,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8473131060600281,0.2072257995605468,0.1969286799430847,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8917469382286072,0.2418351471424102,0.1695125699043274,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8122395873069763,0.180955171585083,0.1721529960632324,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6529921293258667,0.0936918035149574,0.426583468914032,285.072998046875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1863708496094,285.0726318359375,1.0,0.2661313712596893,1.0,1.0,0.0,1.0,-1.32842755317688,1.3284261226654053,1.4827713812337606e-06,1.0105425119400024,1.0,1.0,0.0,40.30497360229492,25.0,36274.1484375,0.0,224.7884216308593,1.0,282.1429443359375,284.4031066894531,297.43524169921875,299.80291748046875,293.1499938964844,293.1499938964844,281.8500061035156,33159.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066650986671448,1.0,0.0,0.0,3.836302757263184,3.836328029632568,9.820170134844377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7646484375,0.0,1728.1446533203125,2707.767333984375,0.0,1663.7445068359375,0.9446260333061218,1.0,0.0,3.0,1.0,0.0
17739720,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7736831903457642,0.1567674279212951,0.1417088508605957,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8473131060600281,0.2072257995605468,0.1969286799430847,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8917469382286072,0.2418351471424102,0.1695125699043274,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8122395873069763,0.180955171585083,0.1721529960632324,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6529921293258667,0.0936918035149574,0.426583468914032,285.072998046875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1863708496094,285.0726318359375,1.0,0.2661313712596893,1.0,1.0,0.0,1.0,-1.32842755317688,1.3284261226654053,1.4827713812337606e-06,1.0105425119400024,1.0,1.0,0.0,40.30497360229492,25.0,36274.1484375,0.0,224.7884216308593,1.0,282.1429443359375,284.4031066894531,297.43524169921875,299.80291748046875,293.1499938964844,293.1499938964844,281.8500061035156,33159.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066650986671448,1.0,0.0,0.0,3.836302757263184,3.836328029632568,9.820170134844377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7646484375,0.0,1728.1446533203125,2707.767333984375,0.0,1663.7445068359375,0.9446260333061218,1.0,0.0,3.0,1.0,0.0
17739780,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7958375215530396,0.1573805958032608,0.1422951519489288,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8701255321502686,0.2077096700668335,0.1974095851182937,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9180669188499452,0.242446169257164,0.1700060069561004,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8331013321876526,0.1813782304525375,0.1725524663925171,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6694932579994202,0.0932273864746093,0.4241123795509338,284.8600769042969,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1777648925781,284.8620300292969,1.0,0.2605561017990112,1.0,1.0,0.0,1.0,-1.3278169631958008,1.3278154134750366,1.481812319070741e-06,1.010330319404602,0.8856214880943298,0.8856214880943298,0.0,36.26893997192383,25.0,36931.875,0.0,215.44235229492188,1.0,281.8557434082031,284.1866149902344,297.5389404296875,300.0154113769531,293.1499938964844,293.1499938964844,282.1499938964844,38902.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71953284740448,1.0,0.0,0.0,3.780925989151001,3.780951738357544,9.538709946355084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.78662109375,0.0,1706.2642822265625,2707.767333984375,0.0,1768.1793212890625,0.9355208277702332,1.0,0.0,3.0,1.0,0.0
17739840,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7958375215530396,0.1573805958032608,0.1422951519489288,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8701255321502686,0.2077096700668335,0.1974095851182937,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9180669188499452,0.242446169257164,0.1700060069561004,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8331013321876526,0.1813782304525375,0.1725524663925171,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6694932579994202,0.0932273864746093,0.4241123795509338,284.8600769042969,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1777648925781,284.8620300292969,1.0,0.2605561017990112,1.0,1.0,0.0,1.0,-1.3278169631958008,1.3278154134750366,1.481812319070741e-06,1.010330319404602,0.8856214880943298,0.8856214880943298,0.0,36.26893997192383,25.0,36931.875,0.0,215.44235229492188,1.0,281.8557434082031,284.1866149902344,297.5389404296875,300.0154113769531,293.1499938964844,293.1499938964844,282.1499938964844,38902.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71953284740448,1.0,0.0,0.0,3.780925989151001,3.780951738357544,9.538709946355084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.78662109375,0.0,1706.2642822265625,2707.767333984375,0.0,1768.1793212890625,0.9355208277702332,1.0,0.0,3.0,1.0,0.0
17739900,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8058633208274841,0.1577626168727874,0.1424549221992492,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8807623386383057,0.2079906314611435,0.1975079327821731,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9310165643692015,0.2428221851587295,0.1701144576072693,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8425320386886597,0.1816236674785614,0.1726302057504654,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6770597696304321,0.0930122807621955,0.4226191341876983,285.010986328125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.17364501953125,285.0418395996094,1.0,0.2584207355976105,1.0,1.0,0.0,1.0,-1.3265564441680908,1.3265548944473269,1.4794055687161745e-06,1.0094233751296997,0.9754414558410645,0.9754414558410645,0.0,34.62887191772461,25.0,36312.44140625,0.0,211.2826538085937,1.0,282.1045837402344,284.386962890625,297.47216796875,299.8076477050781,293.1499938964844,293.1499938964844,282.1499938964844,35473.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110737562179565,1.0,0.0,0.0,3.777568101882935,3.7775933742523193,9.521774586573884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.46630859375,0.0,1675.70361328125,2707.767333984375,0.0,1699.21728515625,0.9359095096588136,1.0,0.0,3.0,1.0,0.0
17739960,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8158084750175476,0.158436581492424,0.1429013013839721,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.891685426235199,0.2085141986608505,0.1978545039892196,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9441186785697936,0.2435085028409958,0.1704675406217575,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8522998690605164,0.1820840090513229,0.1729271411895752,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6848317384719849,0.092920072376728,0.421705424785614,285.0770568847656,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.17449951171875,285.0779724121094,1.0,0.2566076219081878,1.0,1.0,0.0,1.0,-1.3271902799606323,1.3271887302398682,1.480751734561636e-06,1.0100284814834597,1.0,1.0,0.0,33.17691421508789,25.0,36487.9375,0.0,208.23199462890625,1.0,282.14337158203125,284.40252685546875,297.4926147460937,299.8732604980469,293.1499938964844,293.1499938964844,281.8500061035156,33544.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072641253471375,1.0,0.0,0.0,3.8590104579925537,3.8590359687805176,9.93676849248004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.79541015625,0.0,1758.94970703125,2707.767333984375,0.0,1668.545166015625,0.9504446387290956,1.0,0.0,3.0,1.0,0.0
17740020,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8321149945259094,0.15920390188694,0.1437000930309295,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9108400344848632,0.2090340107679367,0.1984432935714721,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9650473594665528,0.2441360652446746,0.1710276901721954,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8695491552352905,0.1825473755598068,0.1734391897916793,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6979787349700928,0.0925169736146926,0.4198649525642395,284.8667907714844,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.166748046875,284.8681640625,1.0,0.2537563741207123,1.0,1.0,0.0,1.0,-1.327935814857483,1.3279342651367188,1.4824510117250611e-06,1.0108656883239746,0.8967310190200806,0.8967310190200806,0.0,30.942222595214844,25.0,37201.796875,0.0,203.44883728027344,1.0,281.8556213378906,284.18414306640625,297.5976257324219,300.089599609375,293.1499938964844,293.1499938964844,281.54998779296875,38557.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199427485466003,1.0,0.0,0.0,3.813265323638916,3.813291311264038,9.702581564852153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.87060546875,0.0,1742.497314453125,2707.767333984375,0.0,1771.5506591796875,0.9426199197769164,1.0,0.0,3.0,1.0,0.0
17740080,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8321149945259094,0.15920390188694,0.1437000930309295,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9108400344848632,0.2090340107679367,0.1984432935714721,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9650473594665528,0.2441360652446746,0.1710276901721954,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8695491552352905,0.1825473755598068,0.1734391897916793,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6979787349700928,0.0925169736146926,0.4198649525642395,284.8667907714844,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.166748046875,284.8681640625,1.0,0.2537563741207123,1.0,1.0,0.0,1.0,-1.327935814857483,1.3279342651367188,1.4824510117250611e-06,1.0108656883239746,0.8967310190200806,0.8967310190200806,0.0,30.942222595214844,25.0,37201.796875,0.0,203.44883728027344,1.0,281.8556213378906,284.18414306640625,297.5976257324219,300.089599609375,293.1499938964844,293.1499938964844,281.54998779296875,38557.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199427485466003,1.0,0.0,0.0,3.813265323638916,3.813291311264038,9.702581564852153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.87060546875,0.0,1742.497314453125,2707.767333984375,0.0,1771.5506591796875,0.9426199197769164,1.0,0.0,3.0,1.0,0.0
17740140,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8426759839057922,0.1596155315637588,0.1440148055553436,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9243621230125428,0.2091713547706604,0.1985370218753814,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9770931601524352,0.2443078458309173,0.1711142808198928,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.880939245223999,0.1826702952384948,0.1735181957483291,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7057008147239685,0.0919135957956314,0.4169749021530151,284.8160095214844,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.15283203125,284.8432312011719,1.0,0.2515574395656585,1.0,1.0,0.0,1.0,-1.3251560926437378,1.3251546621322632,1.4771125051993297e-06,1.0088294744491575,0.7634938359260559,0.7634938359260559,0.0,29.555355072021484,25.0,37041.5625,0.0,199.3381500244141,1.0,281.5578918457031,284.20880126953125,297.6044616699219,300.1009826660156,293.1499938964844,293.1499938964844,281.8500061035156,48666.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727209746837616,1.0,0.0,0.0,3.3174850940704346,3.3175084590911865,7.343638799284236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.8603515625,0.0,1279.8795166015625,2707.767333984375,0.0,1831.7440185546875,0.8441728949546814,1.0,0.0,3.0,1.0,0.0
17740200,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8426759839057922,0.1596155315637588,0.1440148055553436,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9243621230125428,0.2091713547706604,0.1985370218753814,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9770931601524352,0.2443078458309173,0.1711142808198928,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.880939245223999,0.1826702952384948,0.1735181957483291,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7057008147239685,0.0919135957956314,0.4169749021530151,284.8160095214844,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.15283203125,284.8432312011719,1.0,0.2515574395656585,1.0,1.0,0.0,1.0,-1.3251560926437378,1.3251546621322632,1.4771125051993297e-06,1.0088294744491575,0.7634938359260559,0.7634938359260559,0.0,29.555355072021484,25.0,37041.5625,0.0,199.3381500244141,1.0,281.5578918457031,284.20880126953125,297.6044616699219,300.1009826660156,293.1499938964844,293.1499938964844,281.8500061035156,48666.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727209746837616,1.0,0.0,0.0,3.3174850940704346,3.3175084590911865,7.343638799284236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.8603515625,0.0,1279.8795166015625,2707.767333984375,0.0,1831.7440185546875,0.8441728949546814,1.0,0.0,3.0,1.0,0.0
17740260,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8557287454605103,0.1610514819622039,0.1450002044439315,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9403026700019836,0.2101117819547653,0.1991569995880127,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.989646017551422,0.2455033808946609,0.1717151999473571,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8943620324134827,0.1835187077522277,0.1740714460611343,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7146524786949158,0.0917074456810951,0.4152628779411316,285.0375366210937,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1532287597656,285.03228759765625,1.0,0.2499698847532272,1.0,1.0,0.0,1.0,-1.3264104127883911,1.3264089822769165,1.479706043028273e-06,1.009951949119568,0.9250934720039368,0.9250934720039368,0.0,28.237211227416992,25.0,37095.25,0.0,196.8037109375,1.0,281.8404846191406,284.3635559082031,297.5633544921875,299.97491455078125,293.1499938964844,293.1499938964844,281.54998779296875,31961.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105698585510254,1.0,0.0,0.0,3.5189058780670166,3.518928050994873,8.262445589934941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.96484375,0.0,1363.0240478515625,2707.767333984375,0.0,1695.14599609375,0.8730572462081909,1.0,0.0,3.0,1.0,0.0
17740320,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8557287454605103,0.1610514819622039,0.1450002044439315,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9403026700019836,0.2101117819547653,0.1991569995880127,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.989646017551422,0.2455033808946609,0.1717151999473571,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8943620324134827,0.1835187077522277,0.1740714460611343,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7146524786949158,0.0917074456810951,0.4152628779411316,285.0375366210937,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1532287597656,285.03228759765625,1.0,0.2499698847532272,1.0,1.0,0.0,1.0,-1.3264104127883911,1.3264089822769165,1.479706043028273e-06,1.009951949119568,0.9250934720039368,0.9250934720039368,0.0,28.237211227416992,25.0,37095.25,0.0,196.8037109375,1.0,281.8404846191406,284.3635559082031,297.5633544921875,299.97491455078125,293.1499938964844,293.1499938964844,281.54998779296875,31961.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105698585510254,1.0,0.0,0.0,3.5189058780670166,3.518928050994873,8.262445589934941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.96484375,0.0,1363.0240478515625,2707.767333984375,0.0,1695.14599609375,0.8730572462081909,1.0,0.0,3.0,1.0,0.0
17740380,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8665426969528198,0.1620077341794967,0.1460201442241668,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9523714184761048,0.2105945199728012,0.1997697949409485,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9977835416793824,0.2459853887557983,0.1719228327274322,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9049994945526124,0.1839904189109802,0.1746435761451721,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7210075259208679,0.0913552269339561,0.413869559764862,284.8637390136719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.14697265625,284.8777160644531,1.0,0.2488797605037689,1.0,1.0,0.0,1.0,-1.3275824785232544,1.3275809288024902,1.482182710788038e-06,1.0110561847686768,0.7901243567466736,0.7901243567466736,0.0,27.31524658203125,28.0,37404.09765625,0.0,195.1378936767578,1.0,281.5584716796875,284.22784423828125,297.6740417480469,300.1776428222656,293.1499938964844,293.1499938964844,281.8500061035156,42278.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210750579833984,1.0,0.0,0.0,3.334279537200928,3.334301710128784,7.418179279738979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.103515625,0.0,1252.3782958984375,2707.767333984375,0.0,1780.8758544921875,0.8401800990104675,1.0,0.0,3.0,1.0,0.0
17740440,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8665426969528198,0.1620077341794967,0.1460201442241668,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9523714184761048,0.2105945199728012,0.1997697949409485,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9977835416793824,0.2459853887557983,0.1719228327274322,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9049994945526124,0.1839904189109802,0.1746435761451721,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7210075259208679,0.0913552269339561,0.413869559764862,284.8637390136719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.14697265625,284.8777160644531,1.0,0.2488797605037689,1.0,1.0,0.0,1.0,-1.3275824785232544,1.3275809288024902,1.482182710788038e-06,1.0110561847686768,0.7901243567466736,0.7901243567466736,0.0,27.31524658203125,28.0,37404.09765625,0.0,195.1378936767578,1.0,281.5584716796875,284.22784423828125,297.6740417480469,300.1776428222656,293.1499938964844,293.1499938964844,281.8500061035156,42278.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210750579833984,1.0,0.0,0.0,3.334279537200928,3.334301710128784,7.418179279738979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.103515625,0.0,1252.3782958984375,2707.767333984375,0.0,1780.8758544921875,0.8401800990104675,1.0,0.0,3.0,1.0,0.0
17740500,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8676134943962097,0.162633866071701,0.1464405655860901,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9529988169670104,0.210927739739418,0.1999672651290893,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.997539520263672,0.246438443660736,0.1716071963310241,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9056341648101808,0.1843147873878479,0.1748455464839935,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7207346558570862,0.0912254005670547,0.413031667470932,285.026611328125,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.14556884765625,285.05181884765625,1.0,0.2488787919282913,1.0,1.0,0.0,1.0,-1.327245831489563,1.3272442817687988,1.481523668189766e-06,1.0107965469360352,0.8940331339836121,0.8940331339836121,0.0,27.285776138305664,28.0,37094.74609375,0.0,194.94479370117188,1.0,281.7938842773437,284.40338134765625,297.6161499023437,299.9928283691406,293.1499938964844,293.1499938964844,281.8500061035156,34499.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126479744911194,1.0,0.0,0.0,3.3831794261932373,3.3832006454467773,7.63736125009018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.9697265625,0.0,1245.677490234375,2707.767333984375,0.0,1711.962158203125,0.848129391670227,1.0,0.0,3.0,1.0,0.0
17740560,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8685439229011536,0.1634737104177475,0.1471289545297622,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.953217089176178,0.2114344537258148,0.2003911137580871,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9973153471946716,0.247151032090187,0.1717027723789215,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9058957695961,0.1847905963659286,0.1752477288246154,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202120423316956,0.091177649796009,0.4126943945884704,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1477355957031,285.050537109375,1.0,0.2492139190435409,1.0,1.0,0.0,1.0,-1.3287607431411743,1.3287591934204102,1.4845458053969196e-06,1.0120247602462769,0.9493959546089172,0.9493959546089172,0.0,27.354412078857425,31.0,37398.63671875,0.0,195.6293334960937,1.0,281.8404541015625,284.3736267089844,297.642578125,300.07354736328125,293.1499938964844,293.1499938964844,281.54998779296875,30781.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094129323959351,1.0,0.0,0.0,3.534819364547729,3.534841299057007,8.337344183928508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.74462890625,0.0,1370.9437255859375,2707.767333984375,0.0,1685.8154296875,0.87575763463974,1.0,0.0,3.0,1.0,0.0
17740620,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8639124035835266,0.1644628196954727,0.1482448875904083,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9459782838821412,0.2118183374404907,0.2009803503751754,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9937941431999208,0.247424229979515,0.1733121126890182,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.899548351764679,0.1851949095726013,0.1758300811052322,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7141684293746948,0.090814009308815,0.4116081893444061,284.86181640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1419372558594,284.8724060058594,1.0,0.2506856918334961,1.0,1.0,0.0,1.0,-1.33164381980896,1.3316422700881958,1.4903453120496124e-06,1.0144022703170776,0.8064959049224854,0.8064959049224854,0.0,28.115896224975582,34.0,37846.94140625,0.0,198.4350128173828,1.0,281.55865478515625,284.2065734863281,297.7439880371094,300.27801513671875,293.1499938964844,293.1499938964844,281.8500061035156,41066.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223459482192993,1.0,0.0,0.0,3.404858112335205,3.40488076210022,7.735553140264528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.203125,0.0,1312.517578125,2707.767333984375,0.0,1791.36669921875,0.854041337966919,1.0,0.0,3.0,1.0,0.0
17740680,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8639124035835266,0.1644628196954727,0.1482448875904083,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9459782838821412,0.2118183374404907,0.2009803503751754,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9937941431999208,0.247424229979515,0.1733121126890182,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.899548351764679,0.1851949095726013,0.1758300811052322,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7141684293746948,0.090814009308815,0.4116081893444061,284.86181640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1419372558594,284.8724060058594,1.0,0.2506856918334961,1.0,1.0,0.0,1.0,-1.33164381980896,1.3316422700881958,1.4903453120496124e-06,1.0144022703170776,0.8064959049224854,0.8064959049224854,0.0,28.115896224975582,34.0,37846.94140625,0.0,198.4350128173828,1.0,281.55865478515625,284.2065734863281,297.7439880371094,300.27801513671875,293.1499938964844,293.1499938964844,281.8500061035156,41066.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223459482192993,1.0,0.0,0.0,3.404858112335205,3.40488076210022,7.735553140264528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.203125,0.0,1312.517578125,2707.767333984375,0.0,1791.36669921875,0.854041337966919,1.0,0.0,3.0,1.0,0.0
17740740,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8567237257957458,0.1660803258419037,0.1494790911674499,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9349284172058104,0.2125860005617141,0.2015552073717117,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.985610008239746,0.2481711208820343,0.1737810969352722,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8902105689048767,0.1859339028596878,0.1764038354158401,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.705309271812439,0.0906091034412384,0.4104786217212677,285.0511169433594,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1440124511719,285.0542907714844,1.0,0.2529327571392059,1.0,1.0,0.0,1.0,-1.3375717401504517,1.337570309638977,1.5035693650133908e-06,1.0206464529037476,0.9599936008453368,0.9599936008453368,0.0,29.320209503173828,37.0,37888.35546875,0.0,202.681640625,1.0,281.8406677246094,284.3710327148437,297.7041931152344,300.1598205566406,293.1499938964844,293.1499938964844,281.54998779296875,31091.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114951610565186,1.0,0.0,0.0,3.5856270790100098,3.5856497287750244,8.578740562370513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.81201171875,0.0,1426.641845703125,2707.767333984375,0.0,1702.6246337890625,0.8872110843658447,1.0,0.0,3.0,1.0,0.0
17740800,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8567237257957458,0.1660803258419037,0.1494790911674499,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9349284172058104,0.2125860005617141,0.2015552073717117,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.985610008239746,0.2481711208820343,0.1737810969352722,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8902105689048767,0.1859339028596878,0.1764038354158401,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.705309271812439,0.0906091034412384,0.4104786217212677,285.0511169433594,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1440124511719,285.0542907714844,1.0,0.2529327571392059,1.0,1.0,0.0,1.0,-1.3375717401504517,1.337570309638977,1.5035693650133908e-06,1.0206464529037476,0.9599936008453368,0.9599936008453368,0.0,29.320209503173828,37.0,37888.35546875,0.0,202.681640625,1.0,281.8406677246094,284.3710327148437,297.7041931152344,300.1598205566406,293.1499938964844,293.1499938964844,281.54998779296875,31091.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114951610565186,1.0,0.0,0.0,3.5856270790100098,3.5856497287750244,8.578740562370513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.81201171875,0.0,1426.641845703125,2707.767333984375,0.0,1702.6246337890625,0.8872110843658447,1.0,0.0,3.0,1.0,0.0
17740860,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.844966471195221,0.1676870882511139,0.1510648131370544,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9171705842018129,0.2132833003997802,0.2023578584194183,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9704083800315856,0.2485963404178619,0.1741278767585754,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8754868507385254,0.1866418719291687,0.1771938055753708,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6920724511146545,0.0905693247914314,0.4104542136192322,284.8568115234375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1422119140625,284.86700439453125,1.0,0.2557617127895355,1.0,1.0,0.0,1.0,-1.3384045362472534,1.3384031057357788,1.5037578577903332e-06,1.0197112560272217,0.8177744746208191,0.8177744746208191,0.0,31.166501998901367,40.0,38322.9375,0.0,207.6949005126953,1.0,281.5583190917969,284.18719482421875,297.80242919921875,300.3649597167969,293.1499938964844,293.1499938964844,281.8500061035156,40802.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245256900787354,1.0,0.0,0.0,3.471712589263916,3.471735715866089,8.042309787015256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.859375,0.0,1377.8909912109375,2707.767333984375,0.0,1809.41748046875,0.8685089349746704,1.0,0.0,3.0,1.0,0.0
17740920,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.844966471195221,0.1676870882511139,0.1510648131370544,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9171705842018129,0.2132833003997802,0.2023578584194183,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9704083800315856,0.2485963404178619,0.1741278767585754,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8754868507385254,0.1866418719291687,0.1771938055753708,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6920724511146545,0.0905693247914314,0.4104542136192322,284.8568115234375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1422119140625,284.86700439453125,1.0,0.2557617127895355,1.0,1.0,0.0,1.0,-1.3384045362472534,1.3384031057357788,1.5037578577903332e-06,1.0197112560272217,0.8177744746208191,0.8177744746208191,0.0,31.166501998901367,40.0,38322.9375,0.0,207.6949005126953,1.0,281.5583190917969,284.18719482421875,297.80242919921875,300.3649597167969,293.1499938964844,293.1499938964844,281.8500061035156,40802.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245256900787354,1.0,0.0,0.0,3.471712589263916,3.471735715866089,8.042309787015256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.859375,0.0,1377.8909912109375,2707.767333984375,0.0,1809.41748046875,0.8685089349746704,1.0,0.0,3.0,1.0,0.0
17740980,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8380465507507324,0.1703261286020279,0.1531638652086258,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.905777394771576,0.2148750126361847,0.2036198228597641,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9589282870292664,0.2500776648521423,0.1749340891838073,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8659018278121948,0.1881992220878601,0.1784485876560211,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.683707058429718,0.0912413150072097,0.412795752286911,285.06951904296875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1526184082031,285.0653991699219,1.0,0.2592339515686035,1.0,1.0,0.0,1.0,-1.3477193117141724,1.3477178812026978,1.522378511253919e-06,1.0270373821258545,0.9884433746337892,0.9884433746337892,0.0,32.84360885620117,43.0,38417.0078125,0.0,214.9108428955078,1.0,281.8417358398437,284.36260986328125,297.7662048339844,300.2564392089844,293.1499938964844,293.1499938964844,281.54998779296875,30870.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137994170188904,1.0,0.0,0.0,3.647318840026856,3.647341966629028,8.876479569153162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.8154296875,0.0,1491.832763671875,2707.767333984375,0.0,1721.310546875,0.901234805583954,1.0,0.0,3.0,1.0,0.0
17741040,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8380465507507324,0.1703261286020279,0.1531638652086258,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.905777394771576,0.2148750126361847,0.2036198228597641,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9589282870292664,0.2500776648521423,0.1749340891838073,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8659018278121948,0.1881992220878601,0.1784485876560211,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.683707058429718,0.0912413150072097,0.412795752286911,285.06951904296875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1526184082031,285.0653991699219,1.0,0.2592339515686035,1.0,1.0,0.0,1.0,-1.3477193117141724,1.3477178812026978,1.522378511253919e-06,1.0270373821258545,0.9884433746337892,0.9884433746337892,0.0,32.84360885620117,43.0,38417.0078125,0.0,214.9108428955078,1.0,281.8417358398437,284.36260986328125,297.7662048339844,300.2564392089844,293.1499938964844,293.1499938964844,281.54998779296875,30870.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137994170188904,1.0,0.0,0.0,3.647318840026856,3.647341966629028,8.876479569153162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.8154296875,0.0,1491.832763671875,2707.767333984375,0.0,1721.310546875,0.901234805583954,1.0,0.0,3.0,1.0,0.0
17741100,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8357860445976257,0.1716662645339965,0.1544883847236633,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9017404317855836,0.2157217562198639,0.204520121216774,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9542710781097412,0.2508177161216736,0.1755590587854385,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8623652458190918,0.1890373677015304,0.1793275475502014,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6808086037635803,0.091697447001934,0.4149858057498932,284.9232788085937,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1581726074219,284.8930053710937,1.0,0.2612328827381134,1.0,1.0,0.0,1.0,-1.3548246622085571,1.3548232316970823,1.5367365904239705e-06,1.0326813459396362,0.9119137525558472,0.9119137525558472,0.0,33.65944290161133,43.0,39379.515625,0.0,219.4087677001953,1.0,281.5967712402344,284.1620788574219,297.8631591796875,300.5137023925781,293.1499938964844,293.1499938964844,281.54998779296875,33553.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231934070587158,1.0,0.0,0.0,3.69536805152893,3.69539213180542,9.111894314628444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.73583984375,0.0,1565.7001953125,2707.767333984375,0.0,1798.375732421875,0.9120003581047058,1.0,0.0,3.0,1.0,0.0
17741160,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8320716619491577,0.1727749705314636,0.1555917710065841,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8962206840515137,0.2163848578929901,0.2052435278892517,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.94764244556427,0.2512837052345276,0.1759801059961319,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8574612736701965,0.1897228807210922,0.1800613403320312,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6768659949302673,0.0921208038926124,0.4170784652233124,284.8668518066406,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1602478027344,284.8739929199219,1.0,0.2633306384086609,1.0,1.0,0.0,1.0,-1.3609167337417605,1.360915184020996,1.549111175336293e-06,1.037513256072998,0.8503099679946899,0.8503099679946899,0.0,34.66244888305664,46.0,39305.625,0.0,224.00245666503903,1.0,281.55731201171875,284.16717529296875,297.87457275390625,300.49029541015625,293.1499938964844,293.1499938964844,281.8500061035156,39087.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280173301696777,1.0,0.0,0.0,3.5900697708129883,3.590093851089477,8.600012506576604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.134765625,0.0,1490.229736328125,2707.767333984375,0.0,1838.4830322265625,0.8933086395263672,1.0,0.0,3.0,1.0,0.0
17741220,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.82634037733078,0.1758944690227508,0.1581800132989883,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8870330452919006,0.2184792309999466,0.2070387154817581,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9360967874526978,0.2531847655773163,0.1771249622106552,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8494572043418884,0.1917741745710373,0.1818449050188064,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.6707438826560974,0.0934184268116951,0.4225285351276397,285.0877990722656,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1737365722656,285.08673095703125,1.0,0.2678757607936859,1.0,1.0,0.0,1.0,-1.3762328624725342,1.3762311935424805,1.5804554323040063e-06,1.0496007204055786,1.0,1.0,0.0,36.65143203735352,49.0,39442.359375,0.0,234.47352600097656,1.0,281.842529296875,284.36114501953125,297.843994140625,300.3944702148437,293.1499938964844,293.1499938964844,281.54998779296875,31594.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191367149353027,1.0,0.0,0.0,3.744546413421631,3.744570732116699,9.356032819596294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.51123046875,0.0,1607.1048583984375,2707.767333984375,0.0,1764.924560546875,0.9232279062271118,1.0,0.0,3.0,1.0,0.0
