time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.897979199886322,0.4919801354408264,0.4451652765274048,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9092946648597716,0.5110724568367004,0.4858106672763824,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8468260765075684,0.4121937751770019,0.2906062602996826,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8273520469665527,0.3823978900909424,0.3653490245342254,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6988295316696167,0.2262756675481796,1.036156415939331,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.00274658203125,297.2002258300781,284.8923645019531,1.0,0.602759599685669,0.4303556680679321,0.4303556680679321,1.0,1.0,-3.1497225761413574,1.0153284072875977,2.13439416885376,0.3071796000003814,0.8927735090255737,0.8927735090255737,0.0,176.1368865966797,183.0,62213.30078125,0.0,2726.0,1.0,279.1568298339844,283.1145324707031,297.8918762207031,301.94012451171875,293.1499938964844,293.1499938964844,279.45001220703125,38717.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762341141700745,1.0,0.0,0.0,3.754673480987549,3.7546989917755127,9.406707022208138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6171875,0.0,1673.684326171875,2707.767333984375,0.0,3181.27880859375,0.9306580424308776,1.0,0.0,3.0,1.0,0.0
17840640,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.897979199886322,0.4919801354408264,0.4451652765274048,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9092946648597716,0.5110724568367004,0.4858106672763824,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8468260765075684,0.4121937751770019,0.2906062602996826,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8273520469665527,0.3823978900909424,0.3653490245342254,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6988295316696167,0.2262756675481796,1.036156415939331,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.00274658203125,297.2002258300781,284.8923645019531,1.0,0.602759599685669,0.4303556680679321,0.4303556680679321,1.0,1.0,-3.1497225761413574,1.0153284072875977,2.13439416885376,0.3071796000003814,0.8927735090255737,0.8927735090255737,0.0,176.1368865966797,183.0,62213.30078125,0.0,2726.0,1.0,279.1568298339844,283.1145324707031,297.8918762207031,301.94012451171875,293.1499938964844,293.1499938964844,279.45001220703125,38717.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762341141700745,1.0,0.0,0.0,3.754673480987549,3.7546989917755127,9.406707022208138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.6171875,0.0,1673.684326171875,2707.767333984375,0.0,3181.27880859375,0.9306580424308776,1.0,0.0,3.0,1.0,0.0
17840700,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8952499032020569,0.4914431273937225,0.4444060027599334,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9074869751930236,0.5121505856513977,0.4866372644901275,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8448635339736938,0.4123259782791137,0.2905710339546203,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8256087899208069,0.3826685845851898,0.3654812276363373,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6969884634017944,0.226263552904129,1.03586745262146,285.02117919921875,284.95001220703125,299.6927490234375,294.8742370605469,298.005615234375,297.2007141113281,285.0244140625,1.0,0.6036564111709595,0.429949015378952,0.429949015378952,1.0,1.0,-3.149566411972046,1.014248251914978,2.1353182792663574,0.3061217963695526,0.9815712571144104,0.9815712571144104,0.0,177.73269653320312,183.0,61318.453125,0.0,2734.275390625,1.0,279.404541015625,283.2612609863281,297.84228515625,301.72412109375,293.1499938964844,293.1499938964844,279.45001220703125,34496.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702093958854675,1.0,0.0,0.0,3.792444229125977,3.792469501495361,9.596916470400174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.9296875,0.0,1685.80615234375,2707.767333984375,0.0,3124.775146484375,0.9378727078437804,1.0,0.0,3.0,1.0,0.0
17840760,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8935831189155579,0.4911410510540008,0.4441457688808441,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9067092537879944,0.5134303569793701,0.4878379106521606,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8437777161598206,0.4126613438129425,0.2908020913600921,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8246601223945618,0.3831099569797516,0.3658986985683441,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6959232687950134,0.2263818830251693,1.0364234447479248,285.0173645019531,284.95001220703125,299.7030639648437,294.8763122558594,298.0099182128906,297.2032470703125,285.0160522460937,1.0,0.6046826839447021,0.4295489192008972,0.4295489192008972,1.0,1.0,-3.1521425247192383,1.0141924619674685,2.1379499435424805,0.3054958581924438,1.0,1.0,0.0,178.93731689453125,186.0,61474.39453125,0.0,2745.92724609375,1.0,279.4437866210937,283.25518798828125,297.8544616699219,301.78436279296875,293.1499938964844,293.1499938964844,279.1499938964844,33545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868288516998291,1.0,0.0,0.0,3.856565237045288,3.856590747833252,9.92417994893913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.3369140625,0.0,1755.9512939453125,2707.767333984375,0.0,3106.755615234375,0.9499899744987488,1.0,0.0,3.0,1.0,0.0
17840820,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8883159160614014,0.4889299571514129,0.4426713585853576,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9034172296524048,0.5148729681968689,0.4896032810211181,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8400878310203552,0.4122448265552521,0.2908170521259308,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8213524222373962,0.3831228911876678,0.3662694990634918,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6924839615821838,0.2260830253362655,1.0364091396331787,284.89031982421875,284.95001220703125,299.7237243652344,294.8799743652344,298.0118713378906,297.1986389160156,284.8922424316406,1.0,0.60660320520401,0.4287486672401428,0.4287486672401428,1.0,1.0,-3.1529483795166016,1.0124582052230835,2.140490293502808,0.303749680519104,0.893458366394043,0.893458366394043,0.0,182.19436645507807,189.0,62228.5078125,0.0,2765.0732421875,1.0,279.15679931640625,283.1120910644531,297.8999938964844,301.9496765136719,293.1499938964844,293.1499938964844,279.45001220703125,38713.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761180639266968,1.0,0.0,0.0,3.757913827896118,3.757939338684082,9.422950597581804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5234375,0.0,1677.4818115234375,2707.767333984375,0.0,3180.190673828125,0.931374490261078,1.0,0.0,3.0,1.0,0.0
17840880,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8883159160614014,0.4889299571514129,0.4426713585853576,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9034172296524048,0.5148729681968689,0.4896032810211181,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8400878310203552,0.4122448265552521,0.2908170521259308,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8213524222373962,0.3831228911876678,0.3662694990634918,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6924839615821838,0.2260830253362655,1.0364091396331787,284.89031982421875,284.95001220703125,299.7237243652344,294.8799743652344,298.0118713378906,297.1986389160156,284.8922424316406,1.0,0.60660320520401,0.4287486672401428,0.4287486672401428,1.0,1.0,-3.1529483795166016,1.0124582052230835,2.140490293502808,0.303749680519104,0.893458366394043,0.893458366394043,0.0,182.19436645507807,189.0,62228.5078125,0.0,2765.0732421875,1.0,279.15679931640625,283.1120910644531,297.8999938964844,301.9496765136719,293.1499938964844,293.1499938964844,279.45001220703125,38713.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761180639266968,1.0,0.0,0.0,3.757913827896118,3.757939338684082,9.422950597581804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5234375,0.0,1677.4818115234375,2707.767333984375,0.0,3180.190673828125,0.931374490261078,1.0,0.0,3.0,1.0,0.0
17840940,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8841639161109924,0.4880838096141815,0.4416445791721344,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9011836051940918,0.5172580480575562,0.4916515350341797,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8372602462768555,0.4127022624015808,0.2910036146640777,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8188020586967468,0.3838195204734802,0.3668013215065002,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.689740777015686,0.2261841744184494,1.0366480350494385,285.0174865722656,284.95001220703125,299.7445068359375,294.8828430175781,298.019287109375,297.2019348144531,285.01617431640625,1.0,0.6085035800933838,0.4279484450817108,0.4279484450817108,1.0,1.0,-3.155318021774292,1.0113153457641602,2.144002676010132,0.301973819732666,1.0,1.0,0.0,184.98243713378903,192.0,61480.53125,0.0,2784.8818359375,1.0,279.4439697265625,283.2530212402344,297.86114501953125,301.792236328125,293.1499938964844,293.1499938964844,279.1499938964844,33571.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681919574737549,1.0,0.0,0.0,3.85930109024048,3.8593266010284415,9.938265748132835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.3994140625,0.0,1759.5206298828125,2707.767333984375,0.0,3105.849609375,0.9505597949028016,1.0,0.0,3.0,1.0,0.0
17841000,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8841639161109924,0.4880838096141815,0.4416445791721344,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9011836051940918,0.5172580480575562,0.4916515350341797,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8372602462768555,0.4127022624015808,0.2910036146640777,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8188020586967468,0.3838195204734802,0.3668013215065002,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.689740777015686,0.2261841744184494,1.0366480350494385,285.0174865722656,284.95001220703125,299.7445068359375,294.8828430175781,298.019287109375,297.2019348144531,285.01617431640625,1.0,0.6085035800933838,0.4279484450817108,0.4279484450817108,1.0,1.0,-3.155318021774292,1.0113153457641602,2.144002676010132,0.301973819732666,1.0,1.0,0.0,184.98243713378903,192.0,61480.53125,0.0,2784.8818359375,1.0,279.4439697265625,283.2530212402344,297.86114501953125,301.792236328125,293.1499938964844,293.1499938964844,279.1499938964844,33571.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681919574737549,1.0,0.0,0.0,3.85930109024048,3.8593266010284415,9.938265748132835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.3994140625,0.0,1759.5206298828125,2707.767333984375,0.0,3105.849609375,0.9505597949028016,1.0,0.0,3.0,1.0,0.0
17841060,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8791898488998413,0.4858745038509369,0.4401702582836151,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8982219696044922,0.5187228322029114,0.4934397637844085,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8338187336921692,0.4122768938541412,0.2910128533840179,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8156390190124512,0.383818119764328,0.3671593368053436,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6864937543869019,0.2258808463811874,1.0366151332855225,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0214233398437,297.1976318359375,284.8920288085937,1.0,0.6104069352149963,0.427146852016449,0.427146852016449,1.0,1.0,-3.156106948852539,1.0095652341842651,2.1465415954589844,0.3001505136489868,0.8940185904502869,0.8940185904502869,0.0,188.22987365722656,195.0,62234.734375,0.0,2803.970458984375,1.0,279.15679931640625,283.1094970703125,297.9051818847656,301.9558410644531,293.1499938964844,293.1499938964844,279.45001220703125,38713.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876068651676178,1.0,0.0,0.0,3.760723352432251,3.760749101638794,9.437046060156716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8740234375,0.0,1680.7987060546875,2707.767333984375,0.0,3179.7275390625,0.9319960474967957,1.0,0.0,3.0,1.0,0.0
17841120,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8791898488998413,0.4858745038509369,0.4401702582836151,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8982219696044922,0.5187228322029114,0.4934397637844085,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8338187336921692,0.4122768938541412,0.2910128533840179,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8156390190124512,0.383818119764328,0.3671593368053436,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6864937543869019,0.2258808463811874,1.0366151332855225,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0214233398437,297.1976318359375,284.8920288085937,1.0,0.6104069352149963,0.427146852016449,0.427146852016449,1.0,1.0,-3.156106948852539,1.0095652341842651,2.1465415954589844,0.3001505136489868,0.8940185904502869,0.8940185904502869,0.0,188.22987365722656,195.0,62234.734375,0.0,2803.970458984375,1.0,279.15679931640625,283.1094970703125,297.9051818847656,301.9558410644531,293.1499938964844,293.1499938964844,279.45001220703125,38713.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876068651676178,1.0,0.0,0.0,3.760723352432251,3.760749101638794,9.437046060156716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8740234375,0.0,1680.7987060546875,2707.767333984375,0.0,3179.7275390625,0.9319960474967957,1.0,0.0,3.0,1.0,0.0
17841180,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8752757906913757,0.4850265681743622,0.4391423165798187,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8961814641952515,0.5211413502693176,0.4955158233642578,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8311764001846313,0.4127276837825775,0.2911941111087799,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8131864666938782,0.3845039010047912,0.3676795363426208,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6839050650596619,0.2259780168533325,1.0368337631225586,285.017578125,284.95001220703125,299.7863464355469,294.88623046875,298.02899169921875,297.201171875,285.01629638671875,1.0,0.6122928857803345,0.4263452887535095,0.4263452887535095,1.0,1.0,-3.158463716506958,1.0084038972854614,2.150059938430786,0.2983253300189972,1.0,1.0,0.0,191.01202392578125,198.0,61477.46875,0.0,2823.769287109375,1.0,279.4439392089844,283.2507629394531,297.8647766113281,301.7962951660156,293.1499938964844,293.1499938964844,279.1499938964844,33601.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681843280792236,1.0,0.0,0.0,3.861311674118042,3.861337423324585,9.948623755917652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.0546875,0.0,1762.2274169921875,2707.767333984375,0.0,3105.77783203125,0.9510212540626526,1.0,0.0,3.0,1.0,0.0
17841240,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8752757906913757,0.4850265681743622,0.4391423165798187,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8961814641952515,0.5211413502693176,0.4955158233642578,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8311764001846313,0.4127276837825775,0.2911941111087799,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8131864666938782,0.3845039010047912,0.3676795363426208,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6839050650596619,0.2259780168533325,1.0368337631225586,285.017578125,284.95001220703125,299.7863464355469,294.88623046875,298.02899169921875,297.201171875,285.01629638671875,1.0,0.6122928857803345,0.4263452887535095,0.4263452887535095,1.0,1.0,-3.158463716506958,1.0084038972854614,2.150059938430786,0.2983253300189972,1.0,1.0,0.0,191.01202392578125,198.0,61477.46875,0.0,2823.769287109375,1.0,279.4439392089844,283.2507629394531,297.8647766113281,301.7962951660156,293.1499938964844,293.1499938964844,279.1499938964844,33601.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681843280792236,1.0,0.0,0.0,3.861311674118042,3.861337423324585,9.948623755917652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.0546875,0.0,1762.2274169921875,2707.767333984375,0.0,3105.77783203125,0.9510212540626526,1.0,0.0,3.0,1.0,0.0
17841300,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8734132647514343,0.4840598702430725,0.4386777281761169,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8952573537826538,0.5219998955726624,0.4966284036636352,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8299538493156433,0.4126275777816772,0.2913427054882049,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8120447397232056,0.3845958709716797,0.3680115044116974,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6827308535575867,0.2258974015712738,1.0372674465179443,284.8768615722656,284.95001220703125,299.7969055175781,294.8865661621094,298.03094482421875,297.20025634765625,284.87255859375,1.0,0.6133097410202026,0.4259444773197174,0.4259444773197174,1.0,1.0,-3.160348415374756,1.0080710649490356,2.1522772312164307,0.2976341545581817,0.9101921319961548,0.9101921319961548,0.0,192.42007446289065,198.0,62507.80859375,0.0,2835.2021484375,1.0,279.1936340332031,283.09014892578125,297.91851806640625,302.0225524902344,293.1499938964844,293.1499938964844,279.1499938964844,36937.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743116855621338,1.0,0.0,0.0,3.84277868270874,3.8428046703338623,9.85335304903856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.837890625,0.0,1765.7926025390625,2707.767333984375,0.0,3163.251953125,0.9473220109939576,1.0,0.0,3.0,1.0,0.0
17841360,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8706054091453552,0.4828323721885681,0.4376832544803619,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8934568762779236,0.5226399898529053,0.4973396062850952,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8279534578323364,0.4123008251190185,0.2912039458751678,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8101276159286499,0.3844951093196869,0.3680325448513031,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.680853009223938,0.2256737947463989,1.0367984771728516,284.8890686035156,284.95001220703125,299.8074645996094,294.8866882324219,298.0313415527344,297.1971435546875,284.89129638671875,1.0,0.6141860485076904,0.4255563914775848,0.4255563914775848,1.0,1.0,-3.1593055725097656,1.0066930055618286,2.1526126861572266,0.2965252697467804,0.8940842747688293,0.8940842747688293,0.0,194.2462158203125,201.0,62230.96875,0.0,2842.9228515625,1.0,279.1563720703125,283.1063537597656,297.9076232910156,301.9588317871094,293.1499938964844,293.1499938964844,279.45001220703125,38746.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761123418807983,1.0,0.0,0.0,3.7627882957458496,3.7628138065338135,9.447412026020174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.287109375,0.0,1683.493896484375,2707.767333984375,0.0,3180.136962890625,0.9324759840965272,1.0,0.0,3.0,1.0,0.0
17841420,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8669089674949646,0.4819842576980591,0.4366514682769775,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8915823101997375,0.5250954031944275,0.4994441866874695,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8254512548446655,0.4127444922924042,0.2913779318332672,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8077214360237122,0.385170966386795,0.368540346622467,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6784031987190247,0.2257673144340515,1.0369954109191897,285.0176086425781,284.95001220703125,299.82867431640625,294.88623046875,298.0391540527344,297.2008972167969,285.016357421875,1.0,0.616061806678772,0.4247802197933197,0.4247802197933197,1.0,1.0,-3.161642551422119,1.0055755376815796,2.15606689453125,0.2947646677494049,1.0,1.0,0.0,197.0318756103516,204.0,61467.80859375,0.0,2862.7470703125,1.0,279.4439392089844,283.2483825683594,297.8650207519531,301.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,33622.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682578206062317,1.0,0.0,0.0,3.863097667694092,3.863123178482056,9.957827842299594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.1259765625,0.0,1764.5999755859375,2707.767333984375,0.0,3106.467529296875,0.951428771018982,1.0,0.0,3.0,1.0,0.0
17841480,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8669089674949646,0.4819842576980591,0.4366514682769775,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8915823101997375,0.5250954031944275,0.4994441866874695,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8254512548446655,0.4127444922924042,0.2913779318332672,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8077214360237122,0.385170966386795,0.368540346622467,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6784031987190247,0.2257673144340515,1.0369954109191897,285.0176086425781,284.95001220703125,299.82867431640625,294.88623046875,298.0391540527344,297.2008972167969,285.016357421875,1.0,0.616061806678772,0.4247802197933197,0.4247802197933197,1.0,1.0,-3.161642551422119,1.0055755376815796,2.15606689453125,0.2947646677494049,1.0,1.0,0.0,197.0318756103516,204.0,61467.80859375,0.0,2862.7470703125,1.0,279.4439392089844,283.2483825683594,297.8650207519531,301.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,33622.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682578206062317,1.0,0.0,0.0,3.863097667694092,3.863123178482056,9.957827842299594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.1259765625,0.0,1764.5999755859375,2707.767333984375,0.0,3106.467529296875,0.951428771018982,1.0,0.0,3.0,1.0,0.0
17841540,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8625001907348633,0.4798019826412201,0.4351949691772461,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8890507221221924,0.5266250371932983,0.5012954473495483,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8223794102668762,0.4123132824897766,0.2913817167282104,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8046942949295044,0.3851516544818878,0.3688816726207733,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6755155920982361,0.2254597693681717,1.0369402170181274,284.8898620605469,284.95001220703125,299.8500061035156,294.8848876953125,298.04168701171875,297.1970520019531,284.8917541503906,1.0,0.6179459095001221,0.4240040481090545,0.4240040481090545,1.0,1.0,-3.162475109100342,1.0038834810256958,2.1585917472839355,0.2930145561695099,0.8948355913162231,0.8948355913162231,0.0,200.2690887451172,207.0,62221.6171875,0.0,2881.92724609375,1.0,279.1567687988281,283.104248046875,297.90557861328125,301.9564514160156,293.1499938964844,293.1499938964844,279.45001220703125,38715.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876215398311615,1.0,0.0,0.0,3.7649178504943848,3.7649433612823486,9.458108252147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.78515625,0.0,1685.7755126953125,2707.767333984375,0.0,3181.103515625,0.9329258799552916,1.0,0.0,3.0,1.0,0.0
17841600,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8625001907348633,0.4798019826412201,0.4351949691772461,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8890507221221924,0.5266250371932983,0.5012954473495483,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8223794102668762,0.4123132824897766,0.2913817167282104,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8046942949295044,0.3851516544818878,0.3688816726207733,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6755155920982361,0.2254597693681717,1.0369402170181274,284.8898620605469,284.95001220703125,299.8500061035156,294.8848876953125,298.04168701171875,297.1970520019531,284.8917541503906,1.0,0.6179459095001221,0.4240040481090545,0.4240040481090545,1.0,1.0,-3.162475109100342,1.0038834810256958,2.1585917472839355,0.2930145561695099,0.8948355913162231,0.8948355913162231,0.0,200.2690887451172,207.0,62221.6171875,0.0,2881.92724609375,1.0,279.1567687988281,283.104248046875,297.90557861328125,301.9564514160156,293.1499938964844,293.1499938964844,279.45001220703125,38715.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876215398311615,1.0,0.0,0.0,3.7649178504943848,3.7649433612823486,9.458108252147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.78515625,0.0,1685.7755126953125,2707.767333984375,0.0,3181.103515625,0.9329258799552916,1.0,0.0,3.0,1.0,0.0
17841660,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8555406928062439,0.4769541025161743,0.4328531622886657,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8836218118667603,0.5269847512245178,0.5019715428352356,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8166269659996033,0.4106501042842865,0.2904810309410095,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7986591458320618,0.3836316764354706,0.3678774237632751,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6692644357681274,0.2232189029455185,1.0295385122299194,285.0033264160156,284.95001220703125,299.8727722167969,294.88140869140625,298.0350952148437,297.17999267578125,285.0013427734375,1.0,0.6188915371894836,0.4232694208621979,0.4232694208621979,1.0,1.0,-3.1492934226989746,0.9971590638160706,2.152134418487549,0.289389967918396,0.992578387260437,0.992578387260437,0.0,205.0249481201172,210.0,61168.26953125,0.0,2880.4755859375,1.0,279.4439697265625,283.2366027832031,297.85894775390625,301.7797241210937,293.1499938964844,293.1499938964844,279.1499938964844,33882.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682181239128113,1.0,0.0,0.0,3.856908082962036,3.85693359375,9.925944368660566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.4306640625,0.0,1759.0364990234375,2707.767333984375,0.0,3106.094970703125,0.9501638412475586,1.0,0.0,3.0,1.0,0.0
17841720,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8555406928062439,0.4769541025161743,0.4328531622886657,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8836218118667603,0.5269847512245178,0.5019715428352356,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8166269659996033,0.4106501042842865,0.2904810309410095,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7986591458320618,0.3836316764354706,0.3678774237632751,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6692644357681274,0.2232189029455185,1.0295385122299194,285.0033264160156,284.95001220703125,299.8727722167969,294.88140869140625,298.0350952148437,297.17999267578125,285.0013427734375,1.0,0.6188915371894836,0.4232694208621979,0.4232694208621979,1.0,1.0,-3.1492934226989746,0.9971590638160706,2.152134418487549,0.289389967918396,0.992578387260437,0.992578387260437,0.0,205.0249481201172,210.0,61168.26953125,0.0,2880.4755859375,1.0,279.4439697265625,283.2366027832031,297.85894775390625,301.7797241210937,293.1499938964844,293.1499938964844,279.1499938964844,33882.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682181239128113,1.0,0.0,0.0,3.856908082962036,3.85693359375,9.925944368660566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.4306640625,0.0,1759.0364990234375,2707.767333984375,0.0,3106.094970703125,0.9501638412475586,1.0,0.0,3.0,1.0,0.0
17841780,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8496641516685486,0.4738345444202423,0.4304146766662597,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8793076872825623,0.5273618102073669,0.5026029944419861,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8117671608924866,0.4091297388076782,0.2896149158477783,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7936609387397766,0.3823581635951996,0.3668957054615021,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6639844179153442,0.2214384377002716,1.0222296714782717,284.8796691894531,284.95001220703125,299.89813232421875,294.8747253417969,298.0317077636719,297.1664733886719,284.8821716308594,1.0,0.6194121241569519,0.4225347638130188,0.4225347638130188,1.0,1.0,-3.136113405227661,0.9904518127441406,2.1456615924835205,0.2856748402118683,0.8760293126106262,0.8760293126106262,0.0,208.93130493164065,198.0,61479.27734375,0.0,2874.462890625,1.0,279.15606689453125,283.10382080078125,297.8902893066406,301.9022827148437,293.1499938964844,293.1499938964844,279.45001220703125,39719.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750829696655273,1.0,0.0,0.0,3.718896389007568,3.718921661376953,9.228294288732286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5078125,0.0,1639.531005859375,2707.767333984375,0.0,3170.48486328125,0.9233837723731996,1.0,0.0,3.0,1.0,0.0
17841840,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8496641516685486,0.4738345444202423,0.4304146766662597,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8793076872825623,0.5273618102073669,0.5026029944419861,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8117671608924866,0.4091297388076782,0.2896149158477783,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7936609387397766,0.3823581635951996,0.3668957054615021,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6639844179153442,0.2214384377002716,1.0222296714782717,284.8796691894531,284.95001220703125,299.89813232421875,294.8747253417969,298.0317077636719,297.1664733886719,284.8821716308594,1.0,0.6194121241569519,0.4225347638130188,0.4225347638130188,1.0,1.0,-3.136113405227661,0.9904518127441406,2.1456615924835205,0.2856748402118683,0.8760293126106262,0.8760293126106262,0.0,208.93130493164065,198.0,61479.27734375,0.0,2874.462890625,1.0,279.15606689453125,283.10382080078125,297.8902893066406,301.9022827148437,293.1499938964844,293.1499938964844,279.45001220703125,39719.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750829696655273,1.0,0.0,0.0,3.718896389007568,3.718921661376953,9.228294288732286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.5078125,0.0,1639.531005859375,2707.767333984375,0.0,3170.48486328125,0.9233837723731996,1.0,0.0,3.0,1.0,0.0
17841900,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8497530221939087,0.473033994436264,0.4292872846126556,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8804203867912292,0.5281426906585693,0.5029899477958679,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8121951222419739,0.408925712108612,0.2892314791679382,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7941426038742065,0.3821943700313568,0.3664629757404327,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6639031767845154,0.2209063917398452,1.0188606977462769,285.009033203125,284.95001220703125,299.9117736816406,294.8702392578125,298.0341796875,297.16534423828125,285.01177978515625,1.0,0.6178165674209595,0.4221674501895904,0.4221674501895904,1.0,1.0,-3.13018536567688,0.9873480200767516,2.1428372859954834,0.283840149641037,0.9604282975196838,0.9604282975196838,0.0,207.83413696289065,198.0,60479.5078125,0.0,2856.525634765625,1.0,279.40350341796875,283.24951171875,297.83270263671875,301.6698303222656,293.1499938964844,293.1499938964844,279.45001220703125,34952.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684143424034119,1.0,0.0,0.0,3.751440286636353,3.751465082168579,9.39051403747726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3173828125,0.0,1640.9244384765625,2707.767333984375,0.0,3107.93603515625,0.9290882349014282,1.0,0.0,3.0,1.0,0.0
17841960,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8521097302436829,0.472511351108551,0.4286611080169678,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8839171528816223,0.5291883945465088,0.5037878155708313,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8147391676902771,0.4089909493923187,0.2891373932361603,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7968005537986755,0.382274329662323,0.3663512766361236,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.665696382522583,0.2205974161624908,1.0165581703186035,285.0011291503906,284.95001220703125,299.92596435546875,294.8650207519531,298.039306640625,297.16717529296875,284.9996643066406,1.0,0.615749716758728,0.4219731986522674,0.4219731986522674,1.0,1.0,-3.1273722648620605,0.9857971668243408,2.141575336456299,0.282880425453186,0.9745267033576964,0.9745267033576964,0.0,204.85850524902344,186.0,60506.64453125,0.0,2834.936767578125,1.0,279.4434509277344,283.2415466308594,297.8380432128906,301.7148132324219,293.1499938964844,293.1499938964844,279.1499938964844,33969.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659956455230713,1.0,0.0,0.0,3.8091611862182617,3.809186458587648,9.681707524578087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.25,0.0,1701.7049560546875,2707.767333984375,0.0,3085.245849609375,0.9395443201065063,1.0,0.0,3.0,1.0,0.0
17842020,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8581880927085876,0.4701452255249023,0.4265679717063904,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8926588296890259,0.5303522944450378,0.5048103332519531,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8211327195167542,0.4082661867141723,0.2885755598545074,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8036839365959167,0.3817843794822693,0.3657623827457428,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6707711219787598,0.2197048068046569,1.0115208625793457,284.88970947265625,284.95001220703125,299.9560546875,294.8525085449219,298.0448913574219,297.163330078125,284.8918762207031,1.0,0.6102452278137207,0.4215847551822662,0.4215847551822662,1.0,1.0,-3.118652582168579,0.9816098809242249,2.137042760848999,0.2807428240776062,0.8694015145301819,0.8694015145301819,0.0,197.17808532714844,174.0,60888.80078125,0.0,2776.44482421875,1.0,279.1566467285156,283.1175842285156,297.8681640625,301.8411560058594,293.1499938964844,293.1499938964844,279.45001220703125,39485.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729547262191772,1.0,0.0,0.0,3.671608209609986,3.671633005142212,8.995099278763519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.34375,0.0,1583.57275390625,2707.767333984375,0.0,3150.52587890625,0.9129354953765868,1.0,0.0,3.0,1.0,0.0
17842080,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8581880927085876,0.4701452255249023,0.4265679717063904,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8926588296890259,0.5303522944450378,0.5048103332519531,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8211327195167542,0.4082661867141723,0.2885755598545074,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8036839365959167,0.3817843794822693,0.3657623827457428,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6707711219787598,0.2197048068046569,1.0115208625793457,284.88970947265625,284.95001220703125,299.9560546875,294.8525085449219,298.0448913574219,297.163330078125,284.8918762207031,1.0,0.6102452278137207,0.4215847551822662,0.4215847551822662,1.0,1.0,-3.118652582168579,0.9816098809242249,2.137042760848999,0.2807428240776062,0.8694015145301819,0.8694015145301819,0.0,197.17808532714844,174.0,60888.80078125,0.0,2776.44482421875,1.0,279.1566467285156,283.1175842285156,297.8681640625,301.8411560058594,293.1499938964844,293.1499938964844,279.45001220703125,39485.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729547262191772,1.0,0.0,0.0,3.671608209609986,3.671633005142212,8.995099278763519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.34375,0.0,1583.57275390625,2707.767333984375,0.0,3150.52587890625,0.9129354953765868,1.0,0.0,3.0,1.0,0.0
17842140,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8681303262710571,0.4691988825798034,0.4249996840953827,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9054441452026368,0.5326103568077087,0.5062350034713745,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8307323455810547,0.4085445702075958,0.2882683873176574,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8137868046760559,0.382120132446289,0.3654482960700989,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6789791584014893,0.2194066494703292,1.0074889659881592,285.00445556640625,284.95001220703125,299.9882507324219,294.8373413085937,298.05780029296875,297.1690673828125,285.0028076171875,1.0,0.6037704944610596,0.4211962819099426,0.4211962819099426,1.0,1.0,-3.112875938415528,0.9785160422325134,2.134359836578369,0.2788136005401611,0.9674408435821532,0.9674408435821532,0.0,187.05230712890625,162.0,60032.1953125,0.0,2711.1259765625,1.0,279.4433288574219,283.2469787597656,297.8127746582031,301.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,33714.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643951416015625,1.0,0.0,0.0,3.77403712272644,3.774061918258667,9.503982028036262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.392578125,0.0,1657.9091796875,2707.767333984375,0.0,3070.231689453125,0.9313532114028932,1.0,0.0,3.0,1.0,0.0
17842200,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8681303262710571,0.4691988825798034,0.4249996840953827,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9054441452026368,0.5326103568077087,0.5062350034713745,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8307323455810547,0.4085445702075958,0.2882683873176574,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8137868046760559,0.382120132446289,0.3654482960700989,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6789791584014893,0.2194066494703292,1.0074889659881592,285.00445556640625,284.95001220703125,299.9882507324219,294.8373413085937,298.05780029296875,297.1690673828125,285.0028076171875,1.0,0.6037704944610596,0.4211962819099426,0.4211962819099426,1.0,1.0,-3.112875938415528,0.9785160422325134,2.134359836578369,0.2788136005401611,0.9674408435821532,0.9674408435821532,0.0,187.05230712890625,162.0,60032.1953125,0.0,2711.1259765625,1.0,279.4433288574219,283.2469787597656,297.8127746582031,301.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,33714.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643951416015625,1.0,0.0,0.0,3.77403712272644,3.774061918258667,9.503982028036262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.392578125,0.0,1657.9091796875,2707.767333984375,0.0,3070.231689453125,0.9313532114028932,1.0,0.0,3.0,1.0,0.0
17842260,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8796749114990234,0.4670585095882416,0.4230130612850189,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9212397933006288,0.534020721912384,0.5073984265327454,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8417834043502808,0.4080593883991241,0.2878046929836273,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8247628808021545,0.3818604946136474,0.3649880886077881,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6886916756629944,0.2188457250595092,1.0035560131072998,284.8935546875,284.95001220703125,300.0223388671875,294.8197326660156,298.0660705566406,297.1676330566406,284.8955993652344,1.0,0.5967756509780884,0.4207067787647247,0.4207067787647247,1.0,1.0,-3.106054782867432,0.9747800827026368,2.131274700164795,0.2766597270965576,0.8651815056800842,0.8651815056800842,0.0,176.3974151611328,150.0,60447.578125,0.0,2641.1845703125,1.0,279.1568603515625,283.1227111816406,297.8381042480469,301.7839050292969,293.1499938964844,293.1499938964844,279.45001220703125,39315.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719333410263062,1.0,0.0,0.0,3.6407790184021,3.640803575515747,8.844676244734728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.4111328125,0.0,1547.67724609375,2707.767333984375,0.0,3140.94580078125,0.9059765338897704,1.0,0.0,3.0,1.0,0.0
17842320,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8796749114990234,0.4670585095882416,0.4230130612850189,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9212397933006288,0.534020721912384,0.5073984265327454,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8417834043502808,0.4080593883991241,0.2878046929836273,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8247628808021545,0.3818604946136474,0.3649880886077881,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6886916756629944,0.2188457250595092,1.0035560131072998,284.8935546875,284.95001220703125,300.0223388671875,294.8197326660156,298.0660705566406,297.1676330566406,284.8955993652344,1.0,0.5967756509780884,0.4207067787647247,0.4207067787647247,1.0,1.0,-3.106054782867432,0.9747800827026368,2.131274700164795,0.2766597270965576,0.8651815056800842,0.8651815056800842,0.0,176.3974151611328,150.0,60447.578125,0.0,2641.1845703125,1.0,279.1568603515625,283.1227111816406,297.8381042480469,301.7839050292969,293.1499938964844,293.1499938964844,279.45001220703125,39315.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719333410263062,1.0,0.0,0.0,3.6407790184021,3.640803575515747,8.844676244734728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.4111328125,0.0,1547.67724609375,2707.767333984375,0.0,3140.94580078125,0.9059765338897704,1.0,0.0,3.0,1.0,0.0
17842380,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8947644233703613,0.4662450551986694,0.4215253591537475,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9415295124053956,0.5364334583282471,0.508927047252655,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8560808897018433,0.4084910452365875,0.287572294473648,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8383876085281372,0.3823263049125671,0.3647563755512237,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.701033353805542,0.2187513560056686,1.000274896621704,285.004150390625,284.95001220703125,300.05816650390625,294.7998352050781,298.0806579589844,297.17449951171875,285.0024719238281,1.0,0.5895081758499146,0.4202172458171844,0.4202172458171844,1.0,1.0,-3.101592302322388,0.971915602684021,2.129676580429077,0.2746069133281708,0.9614030122756958,0.9614030122756958,0.0,164.76193237304688,138.0,59638.76953125,0.0,2570.9189453125,1.0,279.4431457519531,283.2472229003906,297.77716064453125,301.599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33588.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637570142745972,1.0,0.0,0.0,3.748967885971069,3.748992443084717,9.37814036205964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.6181640625,0.0,1627.55517578125,2707.767333984375,0.0,3064.245361328125,0.9255992770195008,1.0,0.0,3.0,1.0,0.0
