time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7839906811714172,0.41850546002388,0.3825321197509765,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.888870358467102,0.6183454990386963,0.5903138518333435,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.955180823802948,0.7550047039985657,0.5297842621803284,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8025866150856018,0.4490262269973755,0.4313253462314605,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.644111156463623,0.2286956310272216,1.0625624656677246,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.596435546875,297.099853515625,284.8962097167969,1.0,0.709246039390564,0.3348885178565979,0.3348885178565979,1.0,1.0,-3.5988364219665527,0.8880622982978821,2.7107741832733154,0.0742719247937202,0.8512104153633118,0.8512104153633118,0.0,271.6590576171875,274.0,65339.66015625,0.0,4329.04296875,1.0,278.4574279785156,282.8289794921875,297.7755126953125,302.03106689453125,293.1499938964844,293.1499938964844,278.75,39282.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962320685386658,1.0,0.0,0.0,3.570993423461914,3.571017265319824,8.508860673828167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.8154296875,0.0,1471.065185546875,2707.767333984375,0.0,3368.43701171875,0.8904644846916199,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804879546165466,0.4168307781219482,0.3809429705142975,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849045038223267,0.6158660054206848,0.5878891348838806,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522988200187684,0.7556285858154297,0.5301007628440857,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993276715278625,0.4477391541004181,0.4300658106803894,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411119699478149,0.2273661196231842,1.0567253828048706,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.584716796875,297.0985107421875,284.98553466796875,1.0,0.7089976072311401,0.3349790871143341,0.3349790871143341,1.0,1.0,-3.5858418941497803,0.8844740986824036,2.701367855072021,0.0731871873140335,0.927452564239502,0.927452564239502,0.0,274.4051208496094,277.0,64420.39453125,0.0,4311.01025390625,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.86688232421875,293.1499938964844,293.1499938964844,278.45001220703125,34175.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873991370201111,1.0,0.0,0.0,3.6620612144470215,3.662085056304932,8.948381946538575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.4755859375,0.0,1532.931396484375,2707.767333984375,0.0,3285.876220703125,0.9067238569259644,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804879546165466,0.4168307781219482,0.3809429705142975,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849045038223267,0.6158660054206848,0.5878891348838806,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522988200187684,0.7556285858154297,0.5301007628440857,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993276715278625,0.4477391541004181,0.4300658106803894,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411119699478149,0.2273661196231842,1.0567253828048706,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.584716796875,297.0985107421875,284.98553466796875,1.0,0.7089976072311401,0.3349790871143341,0.3349790871143341,1.0,1.0,-3.5858418941497803,0.8844740986824036,2.701367855072021,0.0731871873140335,0.927452564239502,0.927452564239502,0.0,274.4051208496094,277.0,64420.39453125,0.0,4311.01025390625,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.86688232421875,293.1499938964844,293.1499938964844,278.45001220703125,34175.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873991370201111,1.0,0.0,0.0,3.6620612144470215,3.662085056304932,8.948381946538575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.4755859375,0.0,1532.931396484375,2707.767333984375,0.0,3285.876220703125,0.9067238569259644,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7769355773925781,0.4145005941390991,0.3792535066604614,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8809854984283447,0.6128849983215332,0.5855140686035156,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9490851759910583,0.7549068927764893,0.5299723148345947,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7960613965988159,0.4460054337978363,0.4287883639335632,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6382480263710022,0.2258969247341156,1.0514024496078491,284.8982238769531,284.95001220703125,303.0725402832031,294.77813720703125,298.5693359375,297.0904235839844,284.8996887207031,1.0,0.7087512612342834,0.3350564837455749,0.3350564837455749,1.0,1.0,-3.572866916656494,0.8808503150939941,2.6920166015625,0.072334699332714,0.8443889617919922,0.8443889617919922,0.0,277.236328125,277.0,64738.86328125,0.0,4293.61474609375,1.0,278.4638061523437,282.8446044921875,297.79278564453125,302.0184936523437,293.1499938964844,293.1499938964844,278.45001220703125,39494.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929693102836609,1.0,0.0,0.0,3.531125068664551,3.5311484336853027,8.319926223521179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.583984375,0.0,1430.1893310546875,2707.767333984375,0.0,3337.96484375,0.8819532990455627,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762690186500549,0.4141355156898498,0.3789184093475342,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802575469017029,0.6124003529548645,0.5850555300712585,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484604597091676,0.754828929901123,0.5299022793769836,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954456806182861,0.445722222328186,0.428526908159256,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377133131027222,0.2256457060575485,1.0503594875335691,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.56689453125,297.0892944335937,284.90313720703125,1.0,0.7086808085441589,0.3350696265697479,0.3350696265697479,1.0,1.0,-3.570257663726806,0.8801144957542419,2.690143346786499,0.0721305459737777,0.8424714207649231,0.8424714207649231,0.0,277.7505798339844,280.0,64665.1015625,0.0,4289.79443359375,1.0,278.4585266113281,282.84820556640625,297.7880249023437,302.00018310546875,293.1499938964844,293.1499938964844,278.75,39144.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927057385444641,1.0,0.0,0.0,3.519938707351685,3.5199620723724365,8.267296607300523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6611328125,0.0,1415.9132080078125,2707.767333984375,0.0,3335.502197265625,0.8789936304092407,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.774307131767273,0.413220077753067,0.377947062253952,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780757188796997,0.6110661625862122,0.5836531519889832,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466988444328308,0.7550152540206909,0.5298543572425842,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936144471168518,0.4449957609176636,0.4277503192424774,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.636081337928772,0.2249137461185455,1.047017216682434,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5606689453125,297.0882263183594,285.0057983398437,1.0,0.7084742188453674,0.3351148962974548,0.3351148962974548,1.0,1.0,-3.562382936477661,0.8779131770133972,2.6844699382781982,0.0714727938175201,0.9137191772460938,0.9137191772460938,0.0,279.28778076171875,280.0,63775.8515625,0.0,4278.2001953125,1.0,278.69854736328125,282.9701843261719,297.7445373535156,301.7870483398437,293.1499938964844,293.1499938964844,278.75,34422.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862967491149902,1.0,0.0,0.0,3.5646984577178955,3.5647213459014893,8.47888827593124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.9228515625,0.0,1428.7945556640625,2707.767333984375,0.0,3275.558837890625,0.8866774439811707,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728279232978821,0.4123660326004028,0.377267837524414,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763692378997803,0.6098148226737976,0.5825584530830383,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454935789108276,0.7552434206008911,0.530097484588623,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922165989875793,0.4443436563014984,0.4272041618824005,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347805261611938,0.2242429256439209,1.0442686080932615,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5552978515625,297.0880432128906,284.98486328125,1.0,0.7083775997161865,0.3351742029190063,0.3351742029190063,1.0,1.0,-3.5565764904022217,0.876369059085846,2.6802074909210205,0.0710686147212982,0.9159898161888124,0.9159898161888124,0.0,280.5309753417969,283.0,63796.5703125,0.0,4270.33544921875,1.0,278.7422180175781,282.9584350585937,297.7586669921875,301.8408508300781,293.1499938964844,293.1499938964844,278.45001220703125,34017.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838710188865662,1.0,0.0,0.0,3.617450714111328,3.61747407913208,8.731695402275363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.08203125,0.0,1482.55712890625,2707.767333984375,0.0,3252.846923828125,0.8963196277618408,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686927318572998,0.4095943868160248,0.3751697540283203,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718196749687195,0.6062520742416382,0.5796288251876831,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415608048439026,0.7542330026626587,0.5297527313232422,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883697748184204,0.4422321021556854,0.4255754649639129,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314365863800049,0.2224434465169906,1.0375525951385498,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5375366210937,297.0788269042969,284.90545654296875,1.0,0.7079831957817078,0.3352928459644317,0.3352928459644317,1.0,1.0,-3.540083885192871,0.8718162178993225,2.6682677268981934,0.0700336247682571,0.8344882726669312,0.8344882726669312,0.0,283.90704345703125,286.0,64011.28515625,0.0,4247.13671875,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.9723815917969,293.1499938964844,293.1499938964844,278.75,38998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892569541931152,1.0,0.0,0.0,3.4733662605285645,3.473389148712158,8.04997341674607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.314453125,0.0,1366.7421875,2707.767333984375,0.0,3303.2578125,0.8685808181762695,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686927318572998,0.4095943868160248,0.3751697540283203,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718196749687195,0.6062520742416382,0.5796288251876831,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415608048439026,0.7542330026626587,0.5297527313232422,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883697748184204,0.4422321021556854,0.4255754649639129,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314365863800049,0.2224434465169906,1.0375525951385498,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5375366210937,297.0788269042969,284.90545654296875,1.0,0.7079831957817078,0.3352928459644317,0.3352928459644317,1.0,1.0,-3.540083885192871,0.8718162178993225,2.6682677268981934,0.0700336247682571,0.8344882726669312,0.8344882726669312,0.0,283.90704345703125,286.0,64011.28515625,0.0,4247.13671875,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.9723815917969,293.1499938964844,293.1499938964844,278.75,38998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892569541931152,1.0,0.0,0.0,3.4733662605285645,3.473389148712158,8.04997341674607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.314453125,0.0,1366.7421875,2707.767333984375,0.0,3303.2578125,0.8685808181762695,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7657404541969299,0.4080051779747009,0.3736566007137298,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8684945702552795,0.603939414024353,0.5773665308952332,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9388784766197203,0.7544028759002686,0.5297565460205078,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7855653166770935,0.4409556984901428,0.4243301451206207,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6288920640945435,0.2211599349975586,1.031926155090332,284.9881286621094,284.95001220703125,302.95068359375,294.7987976074219,298.5276184082031,297.0777587890625,284.9871826171875,1.0,0.7076307535171509,0.3353945612907409,0.3353945612907409,1.0,1.0,-3.527272939682007,0.8683135509490967,2.65895938873291,0.0690700784325599,0.9035914540290833,0.9035914540290833,0.0,286.34033203125,286.0,63146.44921875,0.0,4228.0908203125,1.0,278.735107421875,282.9718933105469,297.7662353515625,301.79962158203125,293.1499938964844,293.1499938964844,278.75,33953.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807482123374939,1.0,0.0,0.0,3.5617661476135254,3.561789035797119,8.464944585284684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.384765625,0.0,1422.2579345703125,2707.767333984375,0.0,3223.59228515625,0.8838405609130859,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653031349182129,0.4077121019363403,0.3734404146671295,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679949641227722,0.6035320162773132,0.5770301222801208,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9384900331497192,0.7543806433677673,0.5297874808311462,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851488590240479,0.4407294690608978,0.4241550862789154,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285088062286377,0.220943883061409,1.0310869216918943,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5258483886719,297.077392578125,284.9830017089844,1.0,0.7075917720794678,0.3354115188121795,0.3354115188121795,1.0,1.0,-3.525425910949707,0.8678147196769714,2.657611131668091,0.0689547508955001,0.9042014479637146,0.9042014479637146,0.0,286.7205505371094,289.0,63148.703125,0.0,4225.5283203125,1.0,278.74041748046875,282.96929931640625,297.7725830078125,301.8137512207031,293.1499938964844,293.1499938964844,278.45001220703125,34087.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804896473884583,1.0,0.0,0.0,3.56960391998291,3.569627046585083,8.502240689267637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.259765625,0.0,1431.5538330078125,2707.767333984375,0.0,3221.16943359375,0.8857701420783997,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612805962562561,0.4048843383789062,0.3712729215621948,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.863570511341095,0.5998890399932861,0.5740032196044922,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345018267631532,0.7531527280807495,0.5292782187461853,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813583016395569,0.4385274350643158,0.4224273860454559,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625174343585968,0.2190666794776916,1.023983359336853,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.50830078125,297.068115234375,284.9071655273437,1.0,0.7071000933647156,0.3355900943279266,0.3355900943279266,1.0,1.0,-3.5079493522644043,0.8631377816200256,2.6448116302490234,0.0680128931999206,0.8258752226829529,0.8258752226829529,0.0,290.0960998535156,292.0,63314.390625,0.0,4200.02880859375,1.0,278.4590759277344,282.8783569335937,297.81427001953125,301.94122314453125,293.1499938964844,293.1499938964844,278.75,38981.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857287168502808,1.0,0.0,0.0,3.424055337905884,3.42407774925232,7.82302777224686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7568359375,0.0,1316.9525146484375,2707.767333984375,0.0,3270.2412109375,0.8577009439468384,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612805962562561,0.4048843383789062,0.3712729215621948,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.863570511341095,0.5998890399932861,0.5740032196044922,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345018267631532,0.7531527280807495,0.5292782187461853,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7813583016395569,0.4385274350643158,0.4224273860454559,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625174343585968,0.2190666794776916,1.023983359336853,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.50830078125,297.068115234375,284.9071655273437,1.0,0.7071000933647156,0.3355900943279266,0.3355900943279266,1.0,1.0,-3.5079493522644043,0.8631377816200256,2.6448116302490234,0.0680128931999206,0.8258752226829529,0.8258752226829529,0.0,290.0960998535156,292.0,63314.390625,0.0,4200.02880859375,1.0,278.4590759277344,282.8783569335937,297.81427001953125,301.94122314453125,293.1499938964844,293.1499938964844,278.75,38981.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857287168502808,1.0,0.0,0.0,3.424055337905884,3.42407774925232,7.82302777224686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7568359375,0.0,1316.9525146484375,2707.767333984375,0.0,3270.2412109375,0.8577009439468384,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579814195632935,0.4029135406017303,0.3694804310798645,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598492741584778,0.5970585346221924,0.5713194608688354,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313777089118958,0.7530328035354614,0.5291459560394287,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781801819801331,0.4369136691093445,0.4209153652191162,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.622214138507843,0.2174812108278274,1.0171672105789185,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4968566894531,297.0666809082031,284.98126220703125,1.0,0.7066164612770081,0.3357686698436737,0.3357686698436737,1.0,1.0,-3.4923815727233887,0.859039306640625,2.633342266082764,0.0670515596866607,0.8926002383232117,0.8926002383232117,0.0,292.9103088378906,295.0,62461.3671875,0.0,4176.32177734375,1.0,278.7405700683594,282.98126220703125,297.7845764160156,301.7834167480469,293.1499938964844,293.1499938964844,279.04998779296875,34153.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768619298934937,1.0,0.0,0.0,3.520559310913086,3.520581722259521,8.270212106253894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9033203125,0.0,1380.5455322265625,2707.767333984375,0.0,3187.16552734375,0.8749049305915833,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579814195632935,0.4029135406017303,0.3694804310798645,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598492741584778,0.5970585346221924,0.5713194608688354,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313777089118958,0.7530328035354614,0.5291459560394287,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781801819801331,0.4369136691093445,0.4209153652191162,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.622214138507843,0.2174812108278274,1.0171672105789185,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4968566894531,297.0666809082031,284.98126220703125,1.0,0.7066164612770081,0.3357686698436737,0.3357686698436737,1.0,1.0,-3.4923815727233887,0.859039306640625,2.633342266082764,0.0670515596866607,0.8926002383232117,0.8926002383232117,0.0,292.9103088378906,295.0,62461.3671875,0.0,4176.32177734375,1.0,278.7405700683594,282.98126220703125,297.7845764160156,301.7834167480469,293.1499938964844,293.1499938964844,279.04998779296875,34153.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768619298934937,1.0,0.0,0.0,3.520559310913086,3.520581722259521,8.270212106253894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.9033203125,0.0,1380.5455322265625,2707.767333984375,0.0,3187.16552734375,0.8749049305915833,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.756457507610321,0.402018129825592,0.3686663806438446,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8581171035766602,0.5957494974136353,0.5700759887695312,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299359321594238,0.7530546188354492,0.5291329026222229,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767127752304077,0.4361948370933532,0.4202430844306946,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208240389823914,0.2167512774467468,1.0140430927276611,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.49169921875,297.0665588378906,285.0612487792969,1.0,0.7064414024353027,0.3358579576015472,0.3358579576015472,1.0,1.0,-3.4853227138519287,0.8572043776512146,2.6281185150146484,0.0666479170322418,0.9697611927986144,0.9697611927986144,0.0,294.2755432128906,295.0,61739.3359375,0.0,4166.14892578125,1.0,278.9963073730469,283.0824584960937,297.7702331542969,301.6539306640625,293.1499938964844,293.1499938964844,279.04998779296875,31572.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714752197265625,1.0,0.0,0.0,3.607563018798828,3.607585906982422,8.68402651121869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.5029296875,0.0,1453.7252197265625,2707.767333984375,0.0,3136.64892578125,0.8936122059822083,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550706267356873,0.4010654389858246,0.3679501712322235,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8565215468406677,0.594397783279419,0.56894451379776,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286493062973022,0.7529611587524414,0.5292075276374817,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7753722071647644,0.4354488849639892,0.419656366109848,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195258498191833,0.2160211503505706,1.0111713409423828,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4865417480469,297.06622314453125,285.0227966308594,1.0,0.7063276767730713,0.3359796702861786,0.3359796702861786,1.0,1.0,-3.47903060913086,0.8556928038597107,2.623337745666504,0.066420130431652,0.9779570698738098,0.9779570698738098,0.0,295.57830810546875,298.0,61946.14453125,0.0,4157.60986328125,1.0,279.0421142578125,283.0531616210937,297.7977294921875,301.7484741210937,293.1499938964844,293.1499938964844,278.75,31714.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706527948379517,1.0,0.0,0.0,3.695638418197632,3.695662260055542,9.113228429669108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.3115234375,0.0,1552.07666015625,2707.767333984375,0.0,3128.933837890625,0.912232220172882,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508678436279297,0.3977612853050232,0.3654944598674774,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519495725631714,0.5902681946754456,0.5656165480613708,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241399765014648,0.7508032917976379,0.5282000303268433,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713701128959656,0.4328399896621704,0.4176777005195617,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158462166786194,0.213914155960083,1.0034626722335815,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466552734375,297.0534362792969,284.88751220703125,1.0,0.7057475447654724,0.3362230658531189,0.3362230658531189,1.0,1.0,-3.4592225551605225,0.8504957556724548,2.608726739883423,0.0655437856912612,0.8603752851486206,0.8603752851486206,0.0,299.313720703125,301.0,62452.04296875,0.0,4128.68603515625,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9185791015625,293.1499938964844,293.1499938964844,279.04998779296875,38576.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795660138130188,1.0,0.0,0.0,3.5973052978515625,3.597329378128052,8.634713140054373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1337890625,0.0,1494.326416015625,2707.767333984375,0.0,3212.513427734375,0.8953657150268555,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508678436279297,0.3977612853050232,0.3654944598674774,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8519495725631714,0.5902681946754456,0.5656165480613708,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241399765014648,0.7508032917976379,0.5282000303268433,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713701128959656,0.4328399896621704,0.4176777005195617,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158462166786194,0.213914155960083,1.0034626722335815,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.466552734375,297.0534362792969,284.88751220703125,1.0,0.7057475447654724,0.3362230658531189,0.3362230658531189,1.0,1.0,-3.4592225551605225,0.8504957556724548,2.608726739883423,0.0655437856912612,0.8603752851486206,0.8603752851486206,0.0,299.313720703125,301.0,62452.04296875,0.0,4128.68603515625,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.9185791015625,293.1499938964844,293.1499938964844,279.04998779296875,38576.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795660138130188,1.0,0.0,0.0,3.5973052978515625,3.597329378128052,8.634713140054373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1337890625,0.0,1494.326416015625,2707.767333984375,0.0,3212.513427734375,0.8953657150268555,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.747391402721405,0.395542174577713,0.3633853495121002,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480722904205322,0.5871347188949585,0.5625571608543396,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205729961395264,0.7500923275947571,0.5275545716285706,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679600715637207,0.4309248626232147,0.4158209264278412,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.61238694190979,0.2121103554964065,0.9955713152885436,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.453857421875,297.0500793457031,284.9793701171875,1.0,0.7050262093544006,0.3364664614200592,0.3364664614200592,1.0,1.0,-3.440495252609253,0.8456251621246338,2.594870090484619,0.0644620284438133,0.9340178966522216,0.9340178966522216,0.0,302.3492736816406,289.0,61434.06640625,0.0,4098.64794921875,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.7398681640625,293.1499938964844,293.1499938964844,278.75,34106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712993860244751,1.0,0.0,0.0,3.6861085891723633,3.686132669448853,9.066288271242228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.5,0.0,1559.4068603515625,2707.767333984375,0.0,3134.999267578125,0.9119964241981506,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.747391402721405,0.395542174577713,0.3633853495121002,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480722904205322,0.5871347188949585,0.5625571608543396,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205729961395264,0.7500923275947571,0.5275545716285706,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679600715637207,0.4309248626232147,0.4158209264278412,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.61238694190979,0.2121103554964065,0.9955713152885436,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.453857421875,297.0500793457031,284.9793701171875,1.0,0.7050262093544006,0.3364664614200592,0.3364664614200592,1.0,1.0,-3.440495252609253,0.8456251621246338,2.594870090484619,0.0644620284438133,0.9340178966522216,0.9340178966522216,0.0,302.3492736816406,289.0,61434.06640625,0.0,4098.64794921875,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.7398681640625,293.1499938964844,293.1499938964844,278.75,34106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712993860244751,1.0,0.0,0.0,3.6861085891723633,3.686132669448853,9.066288271242228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.5,0.0,1559.4068603515625,2707.767333984375,0.0,3134.999267578125,0.9119964241981506,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470504641532898,0.3924751877784729,0.3607463538646698,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479188680648804,0.5831714272499084,0.5589585304260254,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9218089580535888,0.7480354905128479,0.5262945890426636,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680277824401855,0.428383320569992,0.4135031700134277,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115923523902893,0.209994301199913,0.9860747456550598,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4360656738281,297.0399780273437,284.89337158203125,1.0,0.700105607509613,0.3367980420589447,0.3367980420589447,1.0,1.0,-3.4172794818878174,0.8396440148353577,2.5776352882385254,0.0634445324540138,0.8398646712303162,0.8398646712303162,0.0,298.66900634765625,277.0,61543.921875,0.0,4018.267333984375,1.0,278.7582092285156,282.9276123046875,297.84039306640625,301.8568725585937,293.1499938964844,293.1499938964844,279.04998779296875,39573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769345283508301,1.0,0.0,0.0,3.527071237564087,3.527094602584839,8.300834224428399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.79296875,0.0,1426.4927978515625,2707.767333984375,0.0,3187.845703125,0.8809769153594971,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470504641532898,0.3924751877784729,0.3607463538646698,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479188680648804,0.5831714272499084,0.5589585304260254,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9218089580535888,0.7480354905128479,0.5262945890426636,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680277824401855,0.428383320569992,0.4135031700134277,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115923523902893,0.209994301199913,0.9860747456550598,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4360656738281,297.0399780273437,284.89337158203125,1.0,0.700105607509613,0.3367980420589447,0.3367980420589447,1.0,1.0,-3.4172794818878174,0.8396440148353577,2.5776352882385254,0.0634445324540138,0.8398646712303162,0.8398646712303162,0.0,298.66900634765625,277.0,61543.921875,0.0,4018.267333984375,1.0,278.7582092285156,282.9276123046875,297.84039306640625,301.8568725585937,293.1499938964844,293.1499938964844,279.04998779296875,39573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769345283508301,1.0,0.0,0.0,3.527071237564087,3.527094602584839,8.300834224428399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.79296875,0.0,1426.4927978515625,2707.767333984375,0.0,3187.845703125,0.8809769153594971,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494409084320068,0.3904623389244079,0.3584574460983276,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507818579673767,0.5802019834518433,0.5556658506393433,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270803928375244,0.7473133206367493,0.5253818035125732,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.770910918712616,0.4265843033790588,0.4113469421863556,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.613010585308075,0.2082916349172592,0.9765527248382568,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4253845214844,297.0390319824219,284.9803161621094,1.0,0.6933773756027222,0.3371295928955078,0.3371295928955078,1.0,1.0,-3.395415544509888,0.8340712785720825,2.5613443851470947,0.0623430833220481,0.9116986989974976,0.9116986989974976,0.0,290.48358154296875,265.0,60500.0859375,0.0,3916.083251953125,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.68023681640625,293.1499938964844,293.1499938964844,278.75,34354.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671522736549377,1.0,0.0,0.0,3.6127214431762695,3.6127448081970215,8.708879022378824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.03125,0.0,1479.8997802734375,2707.767333984375,0.0,3096.095947265625,0.8957293033599854,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494409084320068,0.3904623389244079,0.3584574460983276,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507818579673767,0.5802019834518433,0.5556658506393433,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270803928375244,0.7473133206367493,0.5253818035125732,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.770910918712616,0.4265843033790588,0.4113469421863556,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.613010585308075,0.2082916349172592,0.9765527248382568,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4253845214844,297.0390319824219,284.9803161621094,1.0,0.6933773756027222,0.3371295928955078,0.3371295928955078,1.0,1.0,-3.395415544509888,0.8340712785720825,2.5613443851470947,0.0623430833220481,0.9116986989974976,0.9116986989974976,0.0,290.48358154296875,265.0,60500.0859375,0.0,3916.083251953125,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.68023681640625,293.1499938964844,293.1499938964844,278.75,34354.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671522736549377,1.0,0.0,0.0,3.6127214431762695,3.6127448081970215,8.708879022378824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.03125,0.0,1479.8997802734375,2707.767333984375,0.0,3096.095947265625,0.8957293033599854,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510409355163574,0.3890374898910522,0.3572651743888855,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526954054832458,0.5783172249794006,0.5539796352386475,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303091764450072,0.7462793588638306,0.5248237252235413,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728145122528076,0.4253973364830017,0.4102499783039093,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.614091157913208,0.2073238939046859,0.9718575477600098,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.41766357421875,297.03546142578125,284.8641967773437,1.0,0.6896365284919739,0.3372953832149505,0.3372953832149505,1.0,1.0,-3.3843228816986084,0.8312228322029114,2.5530998706817627,0.0619294010102748,0.8240752220153809,0.8240752220153809,0.0,285.72430419921875,265.0,61013.7109375,0.0,3861.17578125,1.0,278.7994689941406,282.9171447753906,297.8554382324219,301.8791198730469,293.1499938964844,293.1499938964844,278.75,39503.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719348311424255,1.0,0.0,0.0,3.5418825149536133,3.5419061183929443,8.370697059945087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.564453125,0.0,1441.610595703125,2707.767333984375,0.0,3140.959716796875,0.8812355399131775,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524375915527344,0.3875665068626404,0.3557533323764801,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544570803642273,0.5763671398162842,0.5519564747810364,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332931041717528,0.7451617121696472,0.523892343044281,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745649814605713,0.4241402149200439,0.4088895618915558,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150212287902832,0.2063040882349014,0.9665077924728394,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4096374511719,297.0312805175781,284.9023742675781,1.0,0.6855934858322144,0.3375313580036163,0.3375313580036163,1.0,1.0,-3.370882272720337,0.8278605341911316,2.54302191734314,0.0614964328706264,0.8273012042045593,0.8273012042045593,0.0,280.9342956542969,253.0,60532.88671875,0.0,3800.7099609375,1.0,278.758544921875,282.9544677734375,297.8434753417969,301.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,39599.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721816539764404,1.0,0.0,0.0,3.447356939315796,3.4473798274993896,7.929865546429937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6943359375,0.0,1344.623046875,2707.767333984375,0.0,3143.274658203125,0.8635340332984924,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569037675857544,0.3855864703655243,0.3534203171730041,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597027063369751,0.5733988285064697,0.5485861301422119,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941457748413086,0.7441766262054443,0.5227453708648682,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796626687049866,0.4223336279392242,0.4066431224346161,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180258393287659,0.204667255282402,0.9568406939506532,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400146484375,297.0309753417969,284.9798889160156,1.0,0.6772833466529846,0.3380033373832702,0.3380033373832702,1.0,1.0,-3.3483095169067383,0.8224537372589111,2.525855779647827,0.0609583519399166,0.8950393199920654,0.8950393199920654,0.0,269.8971862792969,241.0,59564.23046875,0.0,3683.03564453125,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6251220703125,293.1499938964844,293.1499938964844,279.3500061035156,34303.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622795939445496,1.0,0.0,0.0,3.54093599319458,3.5409586429595947,8.366222914446553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.16796875,0.0,1402.869384765625,2707.767333984375,0.0,3050.38623046875,0.8795440793037415,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569037675857544,0.3855864703655243,0.3534203171730041,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597027063369751,0.5733988285064697,0.5485861301422119,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.941457748413086,0.7441766262054443,0.5227453708648682,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796626687049866,0.4223336279392242,0.4066431224346161,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180258393287659,0.204667255282402,0.9568406939506532,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.400146484375,297.0309753417969,284.9798889160156,1.0,0.6772833466529846,0.3380033373832702,0.3380033373832702,1.0,1.0,-3.3483095169067383,0.8224537372589111,2.525855779647827,0.0609583519399166,0.8950393199920654,0.8950393199920654,0.0,269.8971862792969,241.0,59564.23046875,0.0,3683.03564453125,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6251220703125,293.1499938964844,293.1499938964844,279.3500061035156,34303.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622795939445496,1.0,0.0,0.0,3.54093599319458,3.5409586429595947,8.366222914446553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.16796875,0.0,1402.869384765625,2707.767333984375,0.0,3050.38623046875,0.8795440793037415,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625117897987366,0.3837804794311523,0.3513940870761871,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.866186797618866,0.5706364512443542,0.5455578565597534,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508286118507384,0.7432745099067688,0.5218273997306824,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859101891517639,0.4207111299037933,0.4046761095523834,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218256950378418,0.203205406665802,0.9481508135795592,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.39215087890625,297.0323181152344,285.025634765625,1.0,0.6688677668571472,0.3384752869606018,0.3384752869606018,1.0,1.0,-3.328310251235962,0.8178014755249023,2.51050877571106,0.0607655681669712,0.9841957688331604,0.9841957688331604,0.0,258.20806884765625,229.0,58910.94921875,0.0,3569.127197265625,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5785827636719,293.1499938964844,293.1499938964844,279.04998779296875,31783.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551713824272156,1.0,0.0,0.0,3.7131381034851074,3.7131619453430176,9.19973899726756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5146484375,0.0,1572.4632568359375,2707.767333984375,0.0,2983.728515625,0.9163650274276732,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7625117897987366,0.3837804794311523,0.3513940870761871,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.866186797618866,0.5706364512443542,0.5455578565597534,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508286118507384,0.7432745099067688,0.5218273997306824,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859101891517639,0.4207111299037933,0.4046761095523834,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6218256950378418,0.203205406665802,0.9481508135795592,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.39215087890625,297.0323181152344,285.025634765625,1.0,0.6688677668571472,0.3384752869606018,0.3384752869606018,1.0,1.0,-3.328310251235962,0.8178014755249023,2.51050877571106,0.0607655681669712,0.9841957688331604,0.9841957688331604,0.0,258.20806884765625,229.0,58910.94921875,0.0,3569.127197265625,1.0,279.34136962890625,283.1375427246094,297.8169860839844,301.5785827636719,293.1499938964844,293.1499938964844,279.04998779296875,31783.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551713824272156,1.0,0.0,0.0,3.7131381034851074,3.7131619453430176,9.19973899726756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5146484375,0.0,1572.4632568359375,2707.767333984375,0.0,2983.728515625,0.9163650274276732,1.0,0.0,3.0,1.0,0.0
