time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011760,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9239383935928344,0.4166354537010193,0.3758338391780853,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9793316125869752,0.491863489151001,0.4658820331096649,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9322285056114196,0.4265263080596924,0.2990973889827728,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.916749119758606,0.4084266722202301,0.3878549933433532,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7702004313468933,0.2407005876302719,1.092155694961548,284.899169921875,284.95001220703125,301.7850646972656,297.431884765625,298.9344482421875,297.229248046875,284.9012756347656,1.0,0.5765701532363892,0.500751256942749,0.500751256942749,1.0,1.0,-3.146992921829224,1.1729644536972046,1.974028468132019,0.460862934589386,0.8928733468055725,0.8928733468055725,0.0,132.4490203857422,107.0,75482.8046875,0.0,2484.985107421875,1.0,278.1565246582031,282.9836730957031,300.4447631835937,305.396240234375,293.1499938964844,293.1499938964844,278.45001220703125,38495.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416407704353333,1.0,0.0,0.0,3.7357330322265625,3.7357583045959473,9.312042266174104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.916015625,0.0,1649.767333984375,2707.767333984375,0.0,2857.049072265625,0.9265280961990356,1.0,0.0,3.0,1.0,0.0
18011820,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9529384970664978,0.4178983271121979,0.3763092160224914,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.495185375213623,0.4652634859085083,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609495997428894,0.4280175864696502,0.2996610403060913,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.946333944797516,0.4101415574550628,0.3888742625713348,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7912872433662415,0.2411361634731292,1.0916597843170166,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.9491271972656,297.2372741699219,285.0014038085937,1.0,0.5694601535797119,0.499055802822113,0.499055802822113,1.0,1.0,-3.139646291732788,1.166512370109558,1.9731340408325195,0.4571154713630676,0.9900282621383668,0.9900282621383668,0.0,122.18839263916016,125.0,74720.8203125,0.0,2422.4697265625,1.0,278.4437866210937,283.0999755859375,300.41729736328125,305.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,33662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358627557754517,1.0,0.0,0.0,3.840240001678467,3.840265512466431,9.84033817985619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.0234375,0.0,1736.893798828125,2707.767333984375,0.0,2803.086181640625,0.9462323784828186,1.0,0.0,3.0,1.0,0.0
18011880,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9529384970664978,0.4178983271121979,0.3763092160224914,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.495185375213623,0.4652634859085083,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9609495997428894,0.4280175864696502,0.2996610403060913,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.946333944797516,0.4101415574550628,0.3888742625713348,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7912872433662415,0.2411361634731292,1.0916597843170166,285.005126953125,284.95001220703125,301.824951171875,297.4310607910156,298.9491271972656,297.2372741699219,285.0014038085937,1.0,0.5694601535797119,0.499055802822113,0.499055802822113,1.0,1.0,-3.139646291732788,1.166512370109558,1.9731340408325195,0.4571154713630676,0.9900282621383668,0.9900282621383668,0.0,122.18839263916016,125.0,74720.8203125,0.0,2422.4697265625,1.0,278.4437866210937,283.0999755859375,300.41729736328125,305.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,33662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358627557754517,1.0,0.0,0.0,3.840240001678467,3.840265512466431,9.84033817985619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.0234375,0.0,1736.893798828125,2707.767333984375,0.0,2803.086181640625,0.9462323784828186,1.0,0.0,3.0,1.0,0.0
18011940,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546504020690918,0.4179666042327881,0.3766272664070129,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989132583141327,0.4634100794792175,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9629384875297546,0.4286091327667236,0.3002249896526336,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487791657447816,0.4111326038837433,0.3899687528610229,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925392389297485,0.2411587834358215,1.0921951532363892,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9625244140625,297.2420654296875,284.9054260253906,1.0,0.5714347958564758,0.4973603188991546,0.4973603188991546,1.0,1.0,-3.148898124694824,1.1671329736709597,1.9817652702331543,0.4538222253322601,0.8931500315666199,0.8931500315666199,0.0,121.9954833984375,143.0,75348.34375,0.0,2432.540283203125,1.0,278.1569519042969,282.9837951660156,300.4405212402344,305.3783264160156,293.1499938964844,293.1499938964844,278.45001220703125,38388.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411979675292969,1.0,0.0,0.0,3.7296223640441895,3.729647397994995,9.281603183808328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.140625,0.0,1641.8304443359375,2707.767333984375,0.0,2852.909912109375,0.9252609610557556,1.0,0.0,3.0,1.0,0.0
18012000,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9546504020690918,0.4179666042327881,0.3766272664070129,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4989132583141327,0.4634100794792175,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9629384875297546,0.4286091327667236,0.3002249896526336,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9487791657447816,0.4111326038837433,0.3899687528610229,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7925392389297485,0.2411587834358215,1.0921951532363892,284.9034423828125,284.95001220703125,301.8643798828125,297.4296875,298.9625244140625,297.2420654296875,284.9054260253906,1.0,0.5714347958564758,0.4973603188991546,0.4973603188991546,1.0,1.0,-3.148898124694824,1.1671329736709597,1.9817652702331543,0.4538222253322601,0.8931500315666199,0.8931500315666199,0.0,121.9954833984375,143.0,75348.34375,0.0,2432.540283203125,1.0,278.1569519042969,282.9837951660156,300.4405212402344,305.3783264160156,293.1499938964844,293.1499938964844,278.45001220703125,38388.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411979675292969,1.0,0.0,0.0,3.7296223640441895,3.729647397994995,9.281603183808328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.140625,0.0,1641.8304443359375,2707.767333984375,0.0,2852.909912109375,0.9252609610557556,1.0,0.0,3.0,1.0,0.0
18012060,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9377004504203796,0.4192236065864563,0.377695232629776,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9935349822044371,0.5015210509300232,0.4747345447540283,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9467607736587524,0.4301666021347046,0.3012967407703399,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9321475625038148,0.4129098653793335,0.3916729688644409,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7795258164405823,0.2416121065616607,1.0948050022125244,285.02490234375,284.95001220703125,301.9033203125,297.4277648925781,298.9762268066406,297.2464294433594,285.023193359375,1.0,0.5786109566688538,0.4957629740238189,0.4957629740238189,1.0,1.0,-3.169880151748657,1.1725318431854248,1.9973481893539429,0.4543535709381103,1.0,1.0,0.0,128.98826599121094,161.0,75068.53125,0.0,2510.927734375,1.0,278.4437866210937,283.1095886230469,300.4167175292969,305.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,33330.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359497785568237,1.0,0.0,0.0,3.847373962402344,3.847399473190308,9.876931699182023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.9267578125,0.0,1742.9930419921875,2707.767333984375,0.0,2803.898193359375,0.947600483894348,1.0,0.0,3.0,1.0,0.0
18012120,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9377004504203796,0.4192236065864563,0.377695232629776,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9935349822044371,0.5015210509300232,0.4747345447540283,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9467607736587524,0.4301666021347046,0.3012967407703399,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9321475625038148,0.4129098653793335,0.3916729688644409,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7795258164405823,0.2416121065616607,1.0948050022125244,285.02490234375,284.95001220703125,301.9033203125,297.4277648925781,298.9762268066406,297.2464294433594,285.023193359375,1.0,0.5786109566688538,0.4957629740238189,0.4957629740238189,1.0,1.0,-3.169880151748657,1.1725318431854248,1.9973481893539429,0.4543535709381103,1.0,1.0,0.0,128.98826599121094,161.0,75068.53125,0.0,2510.927734375,1.0,278.4437866210937,283.1095886230469,300.4167175292969,305.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,33330.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359497785568237,1.0,0.0,0.0,3.847373962402344,3.847399473190308,9.876931699182023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.9267578125,0.0,1742.9930419921875,2707.767333984375,0.0,2803.898193359375,0.947600483894348,1.0,0.0,3.0,1.0,0.0
18012180,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054681658744812,0.4190666079521179,0.3784123361110687,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9679765701293944,0.503135621547699,0.4769089519977569,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143601059913636,0.4306296706199646,0.3022301495075226,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013288617134094,0.4137763977050781,0.3932648599147796,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561420202255249,0.2414488941431045,1.09739887714386,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9819030761719,297.2394104003906,284.905029296875,1.0,0.587847888469696,0.4941655993461609,0.4941655993461609,1.0,1.0,-3.179915428161621,1.173411250114441,2.00650405883789,0.4528158605098724,0.9062819480895996,0.9062819480895996,0.0,142.47018432617188,179.0,75962.6953125,0.0,2603.316162109375,1.0,278.15679931640625,282.9684143066406,300.44268798828125,305.4227905273437,293.1499938964844,293.1499938964844,278.1499938964844,37933.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426857590675354,1.0,0.0,0.0,3.77193284034729,3.771958351135254,9.493386983194796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.2109375,0.0,1688.050537109375,2707.767333984375,0.0,2866.818115234375,0.9340487718582152,1.0,0.0,3.0,1.0,0.0
18012240,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9054681658744812,0.4190666079521179,0.3784123361110687,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9679765701293944,0.503135621547699,0.4769089519977569,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9143601059913636,0.4306296706199646,0.3022301495075226,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9013288617134094,0.4137763977050781,0.3932648599147796,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7561420202255249,0.2414488941431045,1.09739887714386,284.9033508300781,284.95001220703125,301.9418029785156,297.4253234863281,298.9819030761719,297.2394104003906,284.905029296875,1.0,0.587847888469696,0.4941655993461609,0.4941655993461609,1.0,1.0,-3.179915428161621,1.173411250114441,2.00650405883789,0.4528158605098724,0.9062819480895996,0.9062819480895996,0.0,142.47018432617188,179.0,75962.6953125,0.0,2603.316162109375,1.0,278.15679931640625,282.9684143066406,300.44268798828125,305.4227905273437,293.1499938964844,293.1499938964844,278.1499938964844,37933.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426857590675354,1.0,0.0,0.0,3.77193284034729,3.771958351135254,9.493386983194796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.2109375,0.0,1688.050537109375,2707.767333984375,0.0,2866.818115234375,0.9340487718582152,1.0,0.0,3.0,1.0,0.0
18012300,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8910809755325317,0.4191165268421173,0.3786483108997345,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9530948400497437,0.504206120967865,0.4780990183353424,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8994349837303162,0.4309458136558532,0.3026145398616791,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8874132037162781,0.4142667949199676,0.3939657807350158,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7449972629547119,0.2413579523563385,1.0982868671417236,284.92266845703125,284.95001220703125,301.9608764648437,297.42388916015625,298.9858703613281,297.2379150390625,284.92413330078125,1.0,0.5928652286529541,0.493366926908493,0.493366926908493,1.0,1.0,-3.18399977684021,1.1734614372253418,2.010538339614868,0.4518047869205475,0.907478094100952,0.907478094100952,0.0,150.20254516601562,179.0,75883.7109375,0.0,2653.415771484375,1.0,278.1513671875,282.9846496582031,300.4286193847656,305.38330078125,293.1499938964844,293.1499938964844,278.1499938964844,37380.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423364162445068,1.0,0.0,0.0,3.750767946243286,3.750793218612671,9.3871489070807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.017578125,0.0,1658.807373046875,2707.767333984375,0.0,2863.5517578125,0.9289331436157228,1.0,0.0,3.0,1.0,0.0
18012360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8780532479286194,0.4192678332328796,0.3790256679058075,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9384758472442628,0.5054036974906921,0.4794642627239227,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8863963484764099,0.431350439786911,0.3030886650085449,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8747844696044922,0.4148262143135071,0.3947629332542419,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7350423336029053,0.2413010448217392,1.0994055271148682,284.9383239746094,284.95001220703125,301.9798278808594,297.4223022460937,298.9900817871094,297.23760986328125,284.9393310546875,1.0,0.5980942249298096,0.4923956096172333,0.4923956096172333,1.0,1.0,-3.1889665126800537,1.1735285520553589,2.0154378414154053,0.4506306052207947,0.9119319319725036,0.9119319319725036,0.0,158.16966247558594,197.0,75855.171875,0.0,2706.69580078125,1.0,278.1502380371094,282.9970703125,300.421875,305.3648376464844,293.1499938964844,293.1499938964844,278.1499938964844,36829.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841956615447998,1.0,0.0,0.0,3.739503860473633,3.73952889442444,9.330851753475145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.4404296875,0.0,1641.400146484375,2707.767333984375,0.0,2860.001220703125,0.926044464111328,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553251624107361,0.4196145832538605,0.3799321055412292,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117390513420104,0.5079252123832703,0.4824313223361969,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634853959083557,0.4322289228439331,0.3041558265686035,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8528149127960205,0.4159960448741913,0.3964866697788238,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7172649502754211,0.2412078082561493,1.1019941568374634,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9988708496094,297.2380065917969,284.953857421875,1.0,0.6089794039726257,0.4904529750347137,0.4904529750347137,1.0,1.0,-3.200090885162353,1.1740503311157229,2.026040554046631,0.4484525322914123,0.920510232448578,0.920510232448578,0.0,174.80934143066406,215.0,75926.671875,0.0,2820.038330078125,1.0,278.1499938964844,283.0057678222656,300.41802978515625,305.359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36081.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417288064956665,1.0,0.0,0.0,3.737039804458618,3.737064838409424,9.318558795712306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.0244140625,0.0,1632.8011474609375,2707.767333984375,0.0,2857.87158203125,0.924914300441742,1.0,0.0,3.0,1.0,0.0
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8553251624107361,0.4196145832538605,0.3799321055412292,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117390513420104,0.5079252123832703,0.4824313223361969,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8634853959083557,0.4322289228439331,0.3041558265686035,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8528149127960205,0.4159960448741913,0.3964866697788238,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7172649502754211,0.2412078082561493,1.1019941568374634,284.9534912109375,284.95001220703125,302.01739501953125,297.41876220703125,298.9988708496094,297.2380065917969,284.953857421875,1.0,0.6089794039726257,0.4904529750347137,0.4904529750347137,1.0,1.0,-3.200090885162353,1.1740503311157229,2.026040554046631,0.4484525322914123,0.920510232448578,0.920510232448578,0.0,174.80934143066406,215.0,75926.671875,0.0,2820.038330078125,1.0,278.1499938964844,283.0057678222656,300.41802978515625,305.359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36081.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417288064956665,1.0,0.0,0.0,3.737039804458618,3.737064838409424,9.318558795712306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.0244140625,0.0,1632.8011474609375,2707.767333984375,0.0,2857.87158203125,0.924914300441742,1.0,0.0,3.0,1.0,0.0
18012540,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363114595413208,0.4198544025421142,0.380809336900711,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907372951507568,0.5104325413703918,0.4854598939418793,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442854881286621,0.4330567121505737,0.3052357733249664,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344908952713013,0.4171179234981537,0.398223727941513,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001787424087524,0.2410717159509658,1.104616641998291,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.007080078125,297.238037109375,284.95703125,1.0,0.620132327079773,0.4885103106498718,0.4885103106498718,1.0,1.0,-3.211329936981201,1.1745562553405762,2.036773681640625,0.4462774097919464,0.9267176985740662,0.9267176985740662,0.0,192.2139434814453,203.0,76069.9375,0.0,2938.582763671875,1.0,278.1499938964844,283.0033264160156,300.4161376953125,305.36669921875,293.1499938964844,293.1499938964844,278.1499938964844,35767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420641422271729,1.0,0.0,0.0,3.7463533878326416,3.7463784217834473,9.365064670419088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.1142578125,0.0,1641.2493896484375,2707.767333984375,0.0,2861.00634765625,0.9267458915710448,1.0,0.0,3.0,1.0,0.0
18012600,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8363114595413208,0.4198544025421142,0.380809336900711,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8907372951507568,0.5104325413703918,0.4854598939418793,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8442854881286621,0.4330567121505737,0.3052357733249664,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8344908952713013,0.4171179234981537,0.398223727941513,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7001787424087524,0.2410717159509658,1.104616641998291,284.9569396972656,284.95001220703125,302.054443359375,297.4146728515625,299.007080078125,297.238037109375,284.95703125,1.0,0.620132327079773,0.4885103106498718,0.4885103106498718,1.0,1.0,-3.211329936981201,1.1745562553405762,2.036773681640625,0.4462774097919464,0.9267176985740662,0.9267176985740662,0.0,192.2139434814453,203.0,76069.9375,0.0,2938.582763671875,1.0,278.1499938964844,283.0033264160156,300.4161376953125,305.36669921875,293.1499938964844,293.1499938964844,278.1499938964844,35767.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420641422271729,1.0,0.0,0.0,3.7463533878326416,3.7463784217834473,9.365064670419088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.1142578125,0.0,1641.2493896484375,2707.767333984375,0.0,2861.00634765625,0.9267458915710448,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8328385949134827,0.4199490547180176,0.3810365200042724,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8874533772468567,0.5119126439094543,0.486992210149765,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8409448862075806,0.4335227310657501,0.3056667447090149,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8313660621643066,0.4177621901035309,0.3989746570587158,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6967765092849731,0.2409691512584686,1.1048378944396973,284.9550170898437,284.95001220703125,302.0764465332031,297.41192626953125,299.0117492675781,297.23779296875,284.954833984375,1.0,0.6220871806144714,0.4874130189418793,0.4874130189418793,1.0,1.0,-3.215137004852295,1.1737765073776243,2.04136061668396,0.4446318745613098,0.9278083443641664,0.9278083443641664,0.0,195.9068145751953,203.0,76115.265625,0.0,2966.84033203125,1.0,278.1499938964844,282.998779296875,300.41412353515625,305.3694763183594,293.1499938964844,293.1499938964844,278.1499938964844,35758.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423717021942139,1.0,0.0,0.0,3.752260446548462,3.752285242080689,9.394619837621576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.755859375,0.0,1648.0814208984375,2707.767333984375,0.0,2863.882080078125,0.9280248284339904,1.0,0.0,3.0,1.0,0.0
18012720,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8324568271636963,0.4200129508972168,0.3811094164848327,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8875359892845154,0.5129028558731079,0.487935721874237,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8407024145126343,0.4338371753692627,0.3058960139751434,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8312090039253235,0.4181946218013763,0.3993963897228241,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6963176727294922,0.2409078478813171,1.1046284437179563,284.95330810546875,284.95001220703125,302.0910339355469,297.4100036621094,299.0147705078125,297.2377014160156,284.9531555175781,1.0,0.6224649548530579,0.4866814911365509,0.4866814911365509,1.0,1.0,-3.216890811920166,1.1729406118392944,2.043950319290161,0.4433605372905731,0.9277167916297911,0.9277167916297911,0.0,196.4067840576172,191.0,76123.1328125,0.0,2973.2890625,1.0,278.1499938964844,282.99591064453125,300.4122314453125,305.3691101074219,293.1499938964844,293.1499938964844,278.1499938964844,35801.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425522446632385,1.0,0.0,0.0,3.754817485809326,3.754842519760132,9.407428933627672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.2763671875,0.0,1651.4144287109375,2707.767333984375,0.0,2865.56982421875,0.9286176562309264,1.0,0.0,3.0,1.0,0.0
18012780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358713984489441,0.4202036261558532,0.381145030260086,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8928946256637573,0.5154173374176025,0.4901487529277801,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445863127708435,0.4346635639667511,0.3063623011112213,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.83517986536026,0.419312059879303,0.4003026187419891,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992844343185425,0.240804523229599,1.1034657955169678,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0223693847656,297.2378845214844,284.9501647949219,1.0,0.6208762526512146,0.4848526418209076,0.4848526418209076,1.0,1.0,-3.219848871231079,1.170251488685608,2.0495972633361816,0.4398967027664184,0.9266244769096376,0.9266244769096376,0.0,193.20477294921875,179.0,76097.0859375,0.0,2961.960205078125,1.0,278.1499938964844,282.9905700683594,300.4063415527344,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,35925.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428520560264587,1.0,0.0,0.0,3.757534742355346,3.757559776306152,9.421049753655096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.404296875,0.0,1655.552978515625,2707.767333984375,0.0,2868.373291015625,0.929310142993927,1.0,0.0,3.0,1.0,0.0
18012840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8358713984489441,0.4202036261558532,0.381145030260086,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8928946256637573,0.5154173374176025,0.4901487529277801,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8445863127708435,0.4346635639667511,0.3063623011112213,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.83517986536026,0.419312059879303,0.4003026187419891,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6992844343185425,0.240804523229599,1.1034657955169678,284.95025634765625,284.95001220703125,302.12713623046875,297.40478515625,299.0223693847656,297.2378845214844,284.9501647949219,1.0,0.6208762526512146,0.4848526418209076,0.4848526418209076,1.0,1.0,-3.219848871231079,1.170251488685608,2.0495972633361816,0.4398967027664184,0.9266244769096376,0.9266244769096376,0.0,193.20477294921875,179.0,76097.0859375,0.0,2961.960205078125,1.0,278.1499938964844,282.9905700683594,300.4063415527344,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,35925.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428520560264587,1.0,0.0,0.0,3.757534742355346,3.757559776306152,9.421049753655096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.404296875,0.0,1655.552978515625,2707.767333984375,0.0,2868.373291015625,0.929310142993927,1.0,0.0,3.0,1.0,0.0
18012900,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8393881320953369,0.4203195869922638,0.3811173141002655,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8977006077766418,0.516700804233551,0.4912120997905731,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8484042286872864,0.4351032078266144,0.3065639138221741,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8389776349067688,0.4198954999446869,0.4007112383842468,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7024531960487366,0.24078468978405,1.1027064323425293,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.02618408203125,297.2382202148437,284.94940185546875,1.0,0.6191290020942688,0.4839382469654083,0.4839382469654083,1.0,1.0,-3.2209150791168213,1.1687283515930176,2.0521864891052246,0.4380770027637481,0.9259575605392456,0.9259575605392456,0.0,189.90626525878903,179.0,76068.4375,0.0,2946.08837890625,1.0,278.1499938964844,282.9888000488281,300.4031066894531,305.35791015625,293.1499938964844,293.1499938964844,278.1499938964844,35972.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429303169250488,1.0,0.0,0.0,3.757448434829712,3.7574734687805176,9.420617175237568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.259765625,0.0,1655.8167724609375,2707.767333984375,0.0,2869.10498046875,0.9293253421783448,1.0,0.0,3.0,1.0,0.0
18012960,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8437979221343994,0.4204473495483398,0.3810752332210541,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.90353125333786,0.5180004239082336,0.4922640919685364,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8531590104103088,0.4355588257312774,0.3067571222782135,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8436758518218994,0.4204942882061004,0.4011077284812927,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7064180374145508,0.2407845258712768,1.1019091606140137,284.9490966796875,284.95001220703125,302.1627197265625,297.3990173339844,299.0302734375,297.2387084960937,284.9490661621094,1.0,0.617002010345459,0.4831134974956512,0.4831134974956512,1.0,1.0,-3.221879720687866,1.1673383712768557,2.05454158782959,0.4364016056060791,0.925427496433258,0.925427496433258,0.0,185.9242553710937,167.0,76038.0234375,0.0,2926.234619140625,1.0,278.1499938964844,282.98748779296875,300.3998107910156,305.3526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36004.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429827094078064,1.0,0.0,0.0,3.756924390792847,3.756949424743652,9.417989303983632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.830078125,0.0,1655.4451904296875,2707.767333984375,0.0,2869.594970703125,0.9292331337928772,1.0,0.0,3.0,1.0,0.0
18013020,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548886775970459,0.4207251369953155,0.3809666633605957,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187462329864502,0.5206363201141357,0.4943548738956451,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650521636009216,0.4365051686763763,0.3071330785751343,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553813099861145,0.4217268526554107,0.4018859267234802,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159188985824585,0.2408310174942016,1.1002978086471558,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0384521484375,297.2399597167969,284.94891357421875,1.0,0.6120438575744629,0.4814640283584595,0.4814640283584595,1.0,1.0,-3.223712682723999,1.1645244359970093,2.05918836593628,0.433018147945404,0.9245980978012084,0.9245980978012084,0.0,176.69537353515625,155.0,75973.125,0.0,2879.3310546875,1.0,278.1499938964844,282.9853515625,300.39312744140625,305.3417053222656,293.1499938964844,293.1499938964844,278.1499938964844,36038.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430574536323547,1.0,0.0,0.0,3.755335330963135,3.75536060333252,9.410024404132856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.43359375,0.0,1653.8443603515625,2707.767333984375,0.0,2870.2939453125,0.928904950618744,1.0,0.0,3.0,1.0,0.0
18013080,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8548886775970459,0.4207251369953155,0.3809666633605957,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9187462329864502,0.5206363201141357,0.4943548738956451,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8650521636009216,0.4365051686763763,0.3071330785751343,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8553813099861145,0.4217268526554107,0.4018859267234802,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7159188985824585,0.2408310174942016,1.1002978086471558,284.94891357421875,284.95001220703125,302.1978454589844,297.3927001953125,299.0384521484375,297.2399597167969,284.94891357421875,1.0,0.6120438575744629,0.4814640283584595,0.4814640283584595,1.0,1.0,-3.223712682723999,1.1645244359970093,2.05918836593628,0.433018147945404,0.9245980978012084,0.9245980978012084,0.0,176.69537353515625,155.0,75973.125,0.0,2879.3310546875,1.0,278.1499938964844,282.9853515625,300.39312744140625,305.3417053222656,293.1499938964844,293.1499938964844,278.1499938964844,36038.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430574536323547,1.0,0.0,0.0,3.755335330963135,3.75536060333252,9.410024404132856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.43359375,0.0,1653.8443603515625,2707.767333984375,0.0,2870.2939453125,0.928904950618744,1.0,0.0,3.0,1.0,0.0
18013140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693301677703857,0.4210217595100403,0.3808311522006988,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386417269706726,0.5233156085014343,0.4964396357536316,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8804033994674683,0.4374918341636657,0.3075027167797088,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705095648765564,0.4230013489723205,0.4026566445827484,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271650433540344,0.2409388422966003,1.098738193511963,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0465087890625,297.2414245605469,284.94903564453125,1.0,0.6063729524612427,0.4798145592212677,0.4798145592212677,1.0,1.0,-3.2255523204803467,1.1616761684417725,2.063875913619995,0.4297177493572235,0.9239901900291444,0.9239901900291444,0.0,166.1894073486328,143.0,75905.6640625,0.0,2825.3564453125,1.0,278.1499938964844,282.9835205078125,300.3861083984375,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36048.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431130051612854,1.0,0.0,0.0,3.753415107727051,3.753440141677856,9.400403087056476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.5927734375,0.0,1651.6712646484375,2707.767333984375,0.0,2870.813720703125,0.9284831285476683,1.0,0.0,3.0,1.0,0.0
18013200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8693301677703857,0.4210217595100403,0.3808311522006988,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9386417269706726,0.5233156085014343,0.4964396357536316,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8804033994674683,0.4374918341636657,0.3075027167797088,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8705095648765564,0.4230013489723205,0.4026566445827484,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7271650433540344,0.2409388422966003,1.098738193511963,284.9490051269531,284.95001220703125,302.232421875,297.3857727050781,299.0465087890625,297.2414245605469,284.94903564453125,1.0,0.6063729524612427,0.4798145592212677,0.4798145592212677,1.0,1.0,-3.2255523204803467,1.1616761684417725,2.063875913619995,0.4297177493572235,0.9239901900291444,0.9239901900291444,0.0,166.1894073486328,143.0,75905.6640625,0.0,2825.3564453125,1.0,278.1499938964844,282.9835205078125,300.3861083984375,305.3302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36048.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431130051612854,1.0,0.0,0.0,3.753415107727051,3.753440141677856,9.400403087056476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.5927734375,0.0,1651.6712646484375,2707.767333984375,0.0,2870.813720703125,0.9284831285476683,1.0,0.0,3.0,1.0,0.0
18013260,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872260451316833,0.4213211238384247,0.3806767165660858,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9611968398094176,0.5260200500488281,0.4985256493091583,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8991972208023071,0.4385007619857788,0.3078713715076446,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891610503196716,0.4243007898330688,0.403428316116333,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7405825257301331,0.2410895228385925,1.0972650051116943,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0545654296875,297.2429504394531,284.94921875,1.0,0.6003393530845642,0.478256344795227,0.478256344795227,1.0,1.0,-3.227475881576538,1.1590169668197632,2.0684590339660645,0.4267231225967407,0.9235717058181764,0.9235717058181764,0.0,155.0550537109375,131.0,75841.9140625,0.0,2768.02880859375,1.0,278.1499938964844,282.98175048828125,300.3786315917969,305.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36047.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431819677352905,1.0,0.0,0.0,3.7516353130340576,3.7516603469848633,9.3914900389791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.2783203125,0.0,1649.577392578125,2707.767333984375,0.0,2871.458251953125,0.9280843734741212,1.0,0.0,3.0,1.0,0.0
18013320,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8872260451316833,0.4213211238384247,0.3806767165660858,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9611968398094176,0.5260200500488281,0.4985256493091583,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8991972208023071,0.4385007619857788,0.3078713715076446,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8891610503196716,0.4243007898330688,0.403428316116333,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7405825257301331,0.2410895228385925,1.0972650051116943,284.94921875,284.95001220703125,302.2665405273437,297.3783264160156,299.0545654296875,297.2429504394531,284.94921875,1.0,0.6003393530845642,0.478256344795227,0.478256344795227,1.0,1.0,-3.227475881576538,1.1590169668197632,2.0684590339660645,0.4267231225967407,0.9235717058181764,0.9235717058181764,0.0,155.0550537109375,131.0,75841.9140625,0.0,2768.02880859375,1.0,278.1499938964844,282.98175048828125,300.3786315917969,305.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36047.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431819677352905,1.0,0.0,0.0,3.7516353130340576,3.7516603469848633,9.3914900389791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.2783203125,0.0,1649.577392578125,2707.767333984375,0.0,2871.458251953125,0.9280843734741212,1.0,0.0,3.0,1.0,0.0
18013380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092679619789124,0.4216143786907196,0.3805050253868103,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843655824661256,0.528738796710968,0.5006129741668701,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234725832939148,0.4395217597484588,0.3082395195960998,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122201204299928,0.425615131855011,0.4042019248008728,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.757297694683075,0.2412728518247604,1.0958813428878784,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0622863769531,297.2444152832031,284.9493103027344,1.0,0.594089686870575,0.4766981303691864,0.4766981303691864,1.0,1.0,-3.229490280151367,1.1563693284988403,2.0731210708618164,0.4237968027591705,0.9231829643249512,0.9231829643249512,0.0,143.56826782226562,119.0,75778.9765625,0.0,2708.87353515625,1.0,278.1499938964844,282.9798889160156,300.3706359863281,305.30633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36045.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432711958885193,1.0,0.0,0.0,3.749979019165039,3.7500040531158447,9.38319999477244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.962890625,0.0,1647.6202392578125,2707.767333984375,0.0,2872.29248046875,0.9277112483978271,1.0,0.0,3.0,1.0,0.0
18013440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9092679619789124,0.4216143786907196,0.3805050253868103,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9843655824661256,0.528738796710968,0.5006129741668701,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9234725832939148,0.4395217597484588,0.3082395195960998,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9122201204299928,0.425615131855011,0.4042019248008728,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.757297694683075,0.2412728518247604,1.0958813428878784,284.9493103027344,284.95001220703125,302.30010986328125,297.3702697753906,299.0622863769531,297.2444152832031,284.9493103027344,1.0,0.594089686870575,0.4766981303691864,0.4766981303691864,1.0,1.0,-3.229490280151367,1.1563693284988403,2.0731210708618164,0.4237968027591705,0.9231829643249512,0.9231829643249512,0.0,143.56826782226562,119.0,75778.9765625,0.0,2708.87353515625,1.0,278.1499938964844,282.9798889160156,300.3706359863281,305.30633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36045.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432711958885193,1.0,0.0,0.0,3.749979019165039,3.7500040531158447,9.38319999477244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.962890625,0.0,1647.6202392578125,2707.767333984375,0.0,2872.29248046875,0.9277112483978271,1.0,0.0,3.0,1.0,0.0
18013500,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.923106849193573,0.4217585623264313,0.3804169595241546,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.995439887046814,0.530105471611023,0.5016603469848633,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9381135106086732,0.4400331377983093,0.308424174785614,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9266782999038696,0.4262738227844238,0.4045900702476501,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7672001719474792,0.241369366645813,1.0952109098434448,284.94927978515625,284.95001220703125,302.31671142578125,297.36602783203125,299.0660705566406,297.2451477050781,284.94927978515625,1.0,0.5909237265586853,0.4759190082550049,0.4759190082550049,1.0,1.0,-3.2303898334503174,1.1549932956695557,2.0753965377807617,0.422311782836914,0.922924280166626,0.922924280166626,0.0,137.8026580810547,119.0,75745.4453125,0.0,2679.041748046875,1.0,278.1499938964844,282.9788818359375,300.36651611328125,305.3000793457031,293.1499938964844,293.1499938964844,278.1499938964844,36046.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433287739753723,1.0,0.0,0.0,3.749115228652954,3.74914026260376,9.378877052768076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.9599609375,0.0,1646.6185302734375,2707.767333984375,0.0,2872.831298828125,0.9275170564651488,1.0,0.0,3.0,1.0,0.0
18013560,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.93448668718338,0.42186039686203,0.3803685307502746,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.5318462252616882,0.4953723847866058,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9496306777000428,0.4405085444450378,0.3086431622505188,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9385053515434264,0.4268993139266968,0.4050261974334717,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7753105759620667,0.2414409071207046,1.094791293144226,284.94439697265625,284.95001220703125,302.33319091796875,297.3616638183594,299.0700378417969,297.2470092773437,284.943603515625,1.0,0.5872523188591003,0.4751544296741485,0.4751544296741485,1.0,1.0,-3.2232205867767334,1.1504175662994385,2.072803020477295,0.41976198554039,0.9185557961463928,0.9185557961463928,0.0,133.23922729492188,107.0,75578.7265625,0.0,2639.339111328125,1.0,278.1499938964844,282.9745178222656,300.3617858886719,305.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,36191.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433253169059753,1.0,0.0,0.0,3.744907855987549,3.7449328899383545,9.35783930344769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.490234375,0.0,1642.8109130859375,2707.767333984375,0.0,2872.799072265625,0.9266015291213988,1.0,0.0,3.0,1.0,0.0
