time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090420,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9990000128746032,0.6135744452476501,0.4811387956142425,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8492343425750732,0.3277932405471802,0.3117790520191192,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8518885970115662,0.3306610286235809,0.2325177639722824,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8240965604782104,0.2974109053611755,0.2833357751369476,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7342367172241211,0.2083132117986679,0.9464435577392578,284.79296875,284.95001220703125,297.6762084960937,293.47686767578125,297.5663146972656,297.45849609375,284.79302978515625,1.0,0.5092777609825134,0.6346737146377563,0.6346737146377563,0.6000000238418579,1.0,-2.707514762878418,1.328395128250122,1.3791195154190063,0.7173601388931274,0.7492309808731079,0.7492309808731079,0.0,116.5558853149414,133.0,55924.19921875,0.0,1666.5059814453125,1.0,279.1586303710937,283.2265014648437,296.40350341796875,300.1956787109375,293.1499938964844,293.1499938964844,279.45001220703125,49021.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271253347396852,1.0,0.0,0.0,3.289377212524414,3.289400100708008,7.219725262075372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.73388671875,0.0,1255.5509033203125,2707.767333984375,0.0,3654.76416015625,0.8382013440132141,1.0,0.0,3.0,1.0,0.0
18090480,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.9990000128746032,0.6135744452476501,0.4811387956142425,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8492343425750732,0.3277932405471802,0.3117790520191192,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8518885970115662,0.3306610286235809,0.2325177639722824,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8240965604782104,0.2974109053611755,0.2833357751369476,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7342367172241211,0.2083132117986679,0.9464435577392578,284.79296875,284.95001220703125,297.6762084960937,293.47686767578125,297.5663146972656,297.45849609375,284.79302978515625,1.0,0.5092777609825134,0.6346737146377563,0.6346737146377563,0.6000000238418579,1.0,-2.707514762878418,1.328395128250122,1.3791195154190063,0.7173601388931274,0.7492309808731079,0.7492309808731079,0.0,116.5558853149414,133.0,55924.19921875,0.0,1666.5059814453125,1.0,279.1586303710937,283.2265014648437,296.40350341796875,300.1956787109375,293.1499938964844,293.1499938964844,279.45001220703125,49021.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271253347396852,1.0,0.0,0.0,3.289377212524414,3.289400100708008,7.219725262075372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.73388671875,0.0,1255.5509033203125,2707.767333984375,0.0,3654.76416015625,0.8382013440132141,1.0,0.0,3.0,1.0,0.0
18090540,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6142494678497314,0.4912252724170685,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8460244536399841,0.3308527767658233,0.314574271440506,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8476120829582214,0.3325126469135284,0.2337098270654678,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8206841349601746,0.29972904920578,0.2854535579681396,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7309795618057251,0.2096608579158783,0.95245361328125,284.883056640625,284.95001220703125,297.7020874023437,293.4887084960937,297.5086364746094,297.42877197265625,284.885986328125,1.0,0.5154203772544861,0.3911228477954864,0.3911228477954864,1.0,1.0,-2.734187126159668,0.7871264219284058,1.9470605850219729,0.1707116514444351,0.7523757815361023,0.7523757815361023,0.0,120.3156280517578,136.0,50464.01171875,0.0,1724.339599609375,1.0,279.43780517578125,283.3131103515625,296.310791015625,299.6281433105469,293.1499938964844,293.1499938964844,279.75,42365.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861885666847229,1.0,0.0,0.0,3.1062679290771484,3.106288194656372,6.438299351430032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.345703125,0.0,1048.7349853515625,2707.767333984375,0.0,3274.5458984375,0.790594220161438,1.0,0.0,3.0,1.0,0.0
18090600,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6142494678497314,0.4912252724170685,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8460244536399841,0.3308527767658233,0.314574271440506,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8476120829582214,0.3325126469135284,0.2337098270654678,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8206841349601746,0.29972904920578,0.2854535579681396,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7309795618057251,0.2096608579158783,0.95245361328125,284.883056640625,284.95001220703125,297.7020874023437,293.4887084960937,297.5086364746094,297.42877197265625,284.885986328125,1.0,0.5154203772544861,0.3911228477954864,0.3911228477954864,1.0,1.0,-2.734187126159668,0.7871264219284058,1.9470605850219729,0.1707116514444351,0.7523757815361023,0.7523757815361023,0.0,120.3156280517578,136.0,50464.01171875,0.0,1724.339599609375,1.0,279.43780517578125,283.3131103515625,296.310791015625,299.6281433105469,293.1499938964844,293.1499938964844,279.75,42365.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861885666847229,1.0,0.0,0.0,3.1062679290771484,3.106288194656372,6.438299351430032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.345703125,0.0,1048.7349853515625,2707.767333984375,0.0,3274.5458984375,0.790594220161438,1.0,0.0,3.0,1.0,0.0
18090660,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.6155592203140259,0.4973477125167846,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8446261286735535,0.3333349525928497,0.3168458640575409,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8455484509468079,0.3342088460922241,0.2348246425390243,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8190877437591553,0.3016647100448608,0.2872227132320404,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7294082641601562,0.2108386009931564,0.9576127529144288,285.0114440917969,284.95001220703125,297.71905517578125,293.4967956542969,297.5084228515625,297.4168701171875,285.0086669921875,1.0,0.5195909142494202,0.4179950952529907,0.4179950952529907,1.0,1.0,-2.753941059112549,0.8359740972518921,1.9179669618606567,0.2147579491138458,0.8451246619224548,0.8451246619224548,0.0,122.80976104736328,136.0,50214.015625,0.0,1765.3411865234375,1.0,279.7138977050781,283.4487609863281,296.3172302246094,299.4633483886719,293.1499938964844,293.1499938964844,279.75,32813.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591715097427368,1.0,0.0,0.0,3.2136025428771973,3.213622093200684,6.890927011227177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.3701171875,0.0,1078.7022705078125,2707.767333984375,0.0,3021.235107421875,0.8062038421630859,1.0,0.0,3.0,1.0,0.0
18090720,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6161063313484192,0.499663382768631,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8442670702934265,0.3343902826309204,0.3178957998752594,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8449233174324036,0.3349276483058929,0.2353709191083908,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8186345100402832,0.3024894893169403,0.2880526781082153,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7289463877677917,0.2113491892814636,0.9600961208343506,285.0069885253906,284.95001220703125,297.7260131835937,293.5002136230469,297.5104064941406,297.4122619628906,285.0086975097656,1.0,0.5213499069213867,0.4294303357601166,0.4294303357601166,1.0,1.0,-2.7626240253448486,0.8656235337257385,1.8970005512237549,0.2422827184200287,0.8534592986106873,0.8534592986106873,0.0,123.80430603027344,124.0,50536.375,0.0,1783.017333984375,1.0,279.7362060546875,283.4502258300781,296.365478515625,299.545654296875,293.1499938964844,293.1499938964844,280.04998779296875,32907.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542313575744629,1.0,0.0,0.0,3.2494585514068604,3.249478340148926,7.045556458251667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.8408203125,0.0,1110.9376220703125,2707.767333984375,0.0,2974.917236328125,0.8138547539710999,1.0,0.0,3.0,1.0,0.0
18090780,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.6197009682655334,0.4946283102035522,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8498509526252747,0.3380021154880523,0.3212441205978393,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8496205806732178,0.3374228477478027,0.2370700389146804,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8235560655593872,0.3053187131881714,0.2906662225723266,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.733015775680542,0.2131235152482986,0.967745840549469,285.0705871582031,284.95001220703125,297.7481384277344,293.5113830566406,297.5248107910156,297.4080505371094,285.06719970703125,1.0,0.5217577219009399,0.4677377939224243,0.4677377939224243,1.0,1.0,-2.774996280670166,0.9532078504562378,1.8217885494232176,0.3267477750778198,0.9765300154685974,0.9765300154685974,0.0,122.76834106445312,127.0,51320.3828125,0.0,1796.5345458984375,1.0,280.0390014648437,283.52081298828125,296.4760437011719,299.7033386230469,293.1499938964844,293.1499938964844,279.75,29187.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845317542552948,1.0,0.0,0.0,3.527724027633667,3.527745723724365,8.303907748086203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7421875,0.0,1352.0716552734375,2707.767333984375,0.0,2891.43505859375,0.8726909160614014,1.0,0.0,3.0,1.0,0.0
18090840,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.6197009682655334,0.4946283102035522,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8498509526252747,0.3380021154880523,0.3212441205978393,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8496205806732178,0.3374228477478027,0.2370700389146804,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8235560655593872,0.3053187131881714,0.2906662225723266,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.733015775680542,0.2131235152482986,0.967745840549469,285.0705871582031,284.95001220703125,297.7481384277344,293.5113830566406,297.5248107910156,297.4080505371094,285.06719970703125,1.0,0.5217577219009399,0.4677377939224243,0.4677377939224243,1.0,1.0,-2.774996280670166,0.9532078504562378,1.8217885494232176,0.3267477750778198,0.9765300154685974,0.9765300154685974,0.0,122.76834106445312,127.0,51320.3828125,0.0,1796.5345458984375,1.0,280.0390014648437,283.52081298828125,296.4760437011719,299.7033386230469,293.1499938964844,293.1499938964844,279.75,29187.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845317542552948,1.0,0.0,0.0,3.527724027633667,3.527745723724365,8.303907748086203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.7421875,0.0,1352.0716552734375,2707.767333984375,0.0,2891.43505859375,0.8726909160614014,1.0,0.0,3.0,1.0,0.0
18090900,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.621626079082489,0.4932468831539154,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8519160747528076,0.3394303619861603,0.3227648138999939,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8512105941772461,0.3382241129875183,0.2377828508615493,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8253009915351868,0.3063867390155792,0.2918332815170288,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7344540357589722,0.2137792855501175,0.9711912870407104,284.91534423828125,284.95001220703125,297.75860595703125,293.516845703125,297.531494140625,297.4054870605469,284.9073486328125,1.0,0.52269446849823,0.4868915379047394,0.4868915379047394,1.0,1.0,-2.781554937362671,0.9934993386268616,1.7880555391311646,0.3652279376983642,0.8893340826034546,0.8893340826034546,0.0,122.59385681152344,127.0,52800.4375,0.0,1805.5628662109373,1.0,279.7993469238281,283.3451538085937,296.57452392578125,300.01324462890625,293.1499938964844,293.1499938964844,279.75,33196.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561000823974609,1.0,0.0,0.0,3.5731658935546875,3.573188543319702,8.519216407876229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.7578125,0.0,1428.8173828125,2707.767333984375,0.0,2992.434814453125,0.8840442299842834,1.0,0.0,3.0,1.0,0.0
18090960,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6230067014694214,0.4937490820884704,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8526580333709717,0.3406252861022949,0.3239631652832031,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8514292240142822,0.3387556970119476,0.2382141798734665,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8258020877838135,0.307230144739151,0.2927014827728271,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7347928285598755,0.2142564356327057,0.9736323952674866,284.9044189453125,284.95001220703125,297.7686767578125,293.522216796875,297.5306091308594,297.3984069824219,284.9056396484375,1.0,0.5238204598426819,0.4846182763576507,0.4846182763576507,1.0,1.0,-2.7880938053131104,0.9944858551025392,1.7936078310012815,0.3646022081375122,0.8660784959793091,0.8660784959793091,0.0,122.97189331054688,130.0,52815.90234375,0.0,1817.409423828125,1.0,279.7581787109375,283.3392028808594,296.5834045410156,300.0130310058594,293.1499938964844,293.1499938964844,280.04998779296875,36459.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629027009010315,1.0,0.0,0.0,3.5246598720550537,3.5246827602386475,8.289488278023782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.13134765625,0.0,1401.4622802734375,2707.767333984375,0.0,3056.2314453125,0.8774329423904419,1.0,0.0,3.0,1.0,0.0
18091020,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6268017888069153,0.4955446720123291,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8539748787879944,0.3436947464942932,0.3266907036304474,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8517624139785767,0.3406243324279785,0.2393699884414672,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8266286849975586,0.3095162808895111,0.2947134971618652,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7352787852287292,0.2156114280223846,0.97926527261734,285.012451171875,284.95001220703125,297.7877502441406,293.5327453613281,297.5341796875,297.3950500488281,285.010986328125,1.0,0.526703417301178,0.4800717234611511,0.4800717234611511,1.0,1.0,-2.8041019439697266,0.9922146201133728,1.811887264251709,0.3591829836368561,0.9653953909873962,0.9653953909873962,0.0,124.10345458984376,133.0,52454.65625,0.0,1847.631103515625,1.0,280.0416259765625,283.4531555175781,296.5328674316406,299.88287353515625,293.1499938964844,293.1499938964844,279.75,32186.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592589497566223,1.0,0.0,0.0,3.676999568939209,3.67702317237854,9.021535447573116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8408203125,0.0,1534.6707763671875,2707.767333984375,0.0,3022.05517578125,0.9085779786109924,1.0,0.0,3.0,1.0,0.0
18091080,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6268017888069153,0.4955446720123291,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8539748787879944,0.3436947464942932,0.3266907036304474,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8517624139785767,0.3406243324279785,0.2393699884414672,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8266286849975586,0.3095162808895111,0.2947134971618652,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7352787852287292,0.2156114280223846,0.97926527261734,285.012451171875,284.95001220703125,297.7877502441406,293.5327453613281,297.5341796875,297.3950500488281,285.010986328125,1.0,0.526703417301178,0.4800717234611511,0.4800717234611511,1.0,1.0,-2.8041019439697266,0.9922146201133728,1.811887264251709,0.3591829836368561,0.9653953909873962,0.9653953909873962,0.0,124.10345458984376,133.0,52454.65625,0.0,1847.631103515625,1.0,280.0416259765625,283.4531555175781,296.5328674316406,299.88287353515625,293.1499938964844,293.1499938964844,279.75,32186.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592589497566223,1.0,0.0,0.0,3.676999568939209,3.67702317237854,9.021535447573116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8408203125,0.0,1534.6707763671875,2707.767333984375,0.0,3022.05517578125,0.9085779786109924,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.6282099485397339,0.4977262318134308,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8542845845222473,0.3453685045242309,0.3284950256347656,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8514329195022583,0.3414481580257416,0.2401362657546997,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.826655924320221,0.3107008635997772,0.2960423529148102,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7351469397544861,0.2162730395793914,0.9830060601234436,284.8644104003906,284.95001220703125,297.7996520996094,293.5395202636719,297.53125,297.38525390625,284.8665466308594,1.0,0.52897709608078,0.4770648181438446,0.4770648181438446,1.0,1.0,-2.815908432006836,0.9910476207733154,1.8248608112335205,0.3559578657150268,0.8570899963378906,0.8570899963378906,0.0,125.20702362060548,133.0,53365.63671875,0.0,1871.40478515625,1.0,279.7755432128906,283.2912292480469,296.59405517578125,300.0943603515625,293.1499938964844,293.1499938964844,279.75,38320.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693414926528931,1.0,0.0,0.0,3.625110149383545,3.625134229660034,8.768710131334956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2236328125,0.0,1522.894287109375,2707.767333984375,0.0,3116.63330078125,0.8997547030448914,1.0,0.0,3.0,1.0,0.0
18091200,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6287081837654114,0.499464601278305,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8539606928825378,0.3461735546588897,0.3292581439018249,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8507657051086426,0.3418119549751282,0.2403907030820846,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8262206315994263,0.3112533688545227,0.2965730130672455,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7346725463867188,0.2165580242872238,0.984381139278412,284.8913879394531,284.95001220703125,297.8055419921875,293.5429382324219,297.5287475585937,297.3787841796875,284.8948059082031,1.0,0.5301893949508667,0.4755252003669739,0.4755252003669739,1.0,1.0,-2.8215115070343018,0.990228235721588,1.8312832117080688,0.3542036414146423,0.8588040471076965,0.8588040471076965,0.0,125.94247436523438,136.0,53292.05859375,0.0,1883.7705078125,1.0,279.7574157714844,283.31658935546875,296.5813903808594,300.0520935058594,293.1499938964844,293.1499938964844,280.04998779296875,38721.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709050416946411,1.0,0.0,0.0,3.575254201889038,3.575278043746948,8.529177648597397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.1591796875,0.0,1471.5374755859375,2707.767333984375,0.0,3131.300537109375,0.8909143209457397,1.0,0.0,3.0,1.0,0.0
18091260,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6308303475379944,0.5031682252883911,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8537178635597229,0.3486465811729431,0.3314095437526703,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8497704863548279,0.3433383703231811,0.2412953525781631,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.82566899061203,0.3130706548690796,0.2981306612491607,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7339503169059753,0.2175843864679336,0.988527774810791,285.0282287597656,284.95001220703125,297.8190002441406,293.55084228515625,297.52960205078125,297.3729553222656,285.026611328125,1.0,0.5332494974136353,0.4749397039413452,0.4749397039413452,1.0,1.0,-2.836488008499145,0.9947952032089232,1.8416928052902224,0.356044203042984,0.967354953289032,0.967354953289032,0.0,127.62828826904295,136.0,52859.83984375,0.0,1915.657470703125,1.0,280.0341491699219,283.457275390625,296.5251159667969,299.88446044921875,293.1499938964844,293.1499938964844,280.04998779296875,32527.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633399605751038,1.0,0.0,0.0,3.692034959793091,3.692058801651001,9.095465429709292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.6728515625,0.0,1554.159423828125,2707.767333984375,0.0,3060.333251953125,0.9124903678894044,1.0,0.0,3.0,1.0,0.0
18091320,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6313534379005432,0.5039915442466736,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8537837266921997,0.3492843210697174,0.3320306241512298,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8496607542037964,0.3437422811985016,0.2415932267904281,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8256492614746094,0.3135437369346618,0.2985954880714416,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7338763475418091,0.2178579270839691,0.9898219108581544,285.0209350585937,284.95001220703125,297.8222351074219,293.55279541015625,297.52996826171875,297.37176513671875,285.0193786621094,1.0,0.534063994884491,0.4747933149337768,0.4747933149337768,1.0,1.0,-2.840696096420288,0.996186375617981,1.8445096015930176,0.3566084504127502,0.972402274608612,0.972402274608612,0.0,128.03614807128906,139.0,52975.19140625,0.0,1924.3516845703125,1.0,280.0428161621094,283.44940185546875,296.53466796875,299.9127197265625,293.1499938964844,293.1499938964844,279.75,32575.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632288575172424,1.0,0.0,0.0,3.718944549560547,3.718968391418457,9.2285330310915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.501953125,0.0,1585.1302490234375,2707.767333984375,0.0,3059.291015625,0.9181768298149108,1.0,0.0,3.0,1.0,0.0
18091380,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6320884227752686,0.509872555732727,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8527311682701111,0.3517493009567261,0.3346307277679443,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8476852774620056,0.3449242711067199,0.2426470518112182,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.824271023273468,0.3152415156364441,0.3004609644412994,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7323809266090393,0.2187302112579345,0.9947722554206848,284.8992919921875,284.95001220703125,297.8380126953125,293.5623474121094,297.52294921875,297.35260009765625,284.9022827148437,1.0,0.5382243990898132,0.4740614593029022,0.4740614593029022,1.0,1.0,-2.8603503704071045,1.0026146173477173,1.8577357530593872,0.3587256669998169,0.8714879751205444,0.8714879751205444,0.0,130.54220581054688,142.0,53983.87109375,0.0,1968.1986083984373,1.0,279.75701904296875,283.31103515625,296.5958251953125,300.1038513183594,293.1499938964844,293.1499938964844,280.04998779296875,38424.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740178346633911,1.0,0.0,0.0,3.627471685409546,3.6274960041046143,8.780138500696921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0087890625,0.0,1526.2781982421875,2707.767333984375,0.0,3160.49609375,0.9022753834724426,1.0,0.0,3.0,1.0,0.0
18091440,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6320884227752686,0.509872555732727,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8527311682701111,0.3517493009567261,0.3346307277679443,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8476852774620056,0.3449242711067199,0.2426470518112182,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.824271023273468,0.3152415156364441,0.3004609644412994,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7323809266090393,0.2187302112579345,0.9947722554206848,284.8992919921875,284.95001220703125,297.8380126953125,293.5623474121094,297.52294921875,297.35260009765625,284.9022827148437,1.0,0.5382243990898132,0.4740614593029022,0.4740614593029022,1.0,1.0,-2.8603503704071045,1.0026146173477173,1.8577357530593872,0.3587256669998169,0.8714879751205444,0.8714879751205444,0.0,130.54220581054688,142.0,53983.87109375,0.0,1968.1986083984373,1.0,279.75701904296875,283.31103515625,296.5958251953125,300.1038513183594,293.1499938964844,293.1499938964844,280.04998779296875,38424.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740178346633911,1.0,0.0,0.0,3.627471685409546,3.6274960041046143,8.780138500696921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.0087890625,0.0,1526.2781982421875,2707.767333984375,0.0,3160.49609375,0.9022753834724426,1.0,0.0,3.0,1.0,0.0
18091500,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.6327166557312012,0.513166606426239,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.851974368095398,0.3532043993473053,0.335870623588562,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.846470832824707,0.3457735180854797,0.2431227266788482,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8233585357666016,0.3162793815135956,0.3013280034065246,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7314164042472839,0.2192775607109069,0.9969273209571838,285.03204345703125,284.95001220703125,297.8455810546875,293.5669860839844,297.5216064453125,297.3464050292969,285.0366516113281,1.0,0.540340781211853,0.4736955165863037,0.4736955165863037,1.0,1.0,-2.870001077651977,1.0057812929153442,1.8642197847366333,0.3594211935997009,0.9644299149513244,0.9644299149513244,0.0,131.88851928710938,142.0,53358.703125,0.0,1990.4984130859373,1.0,280.00177001953125,283.4554443359375,296.5413818359375,299.9060363769531,293.1499938964844,293.1499938964844,280.04998779296875,33711.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682864308357239,1.0,0.0,0.0,3.683542013168335,3.683565855026245,9.053667326952564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.9501953125,0.0,1553.5269775390625,2707.767333984375,0.0,3106.736083984375,0.9130594730377196,1.0,0.0,3.0,1.0,0.0
18091560,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6335611343383789,0.5159192681312561,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8517351150512695,0.3548114895820617,0.3373791873455047,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.845808207988739,0.3467966914176941,0.2438279837369918,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8229273557662964,0.3174566030502319,0.302435427904129,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7308774590492249,0.21993288397789,0.9998802542686462,285.0317077636719,284.95001220703125,297.8529663085937,293.571533203125,297.5219116210937,297.3429870605469,285.0303039550781,1.0,0.5425392985343933,0.4731278121471405,0.4731278121471405,1.0,1.0,-2.8808486461639404,1.009038329124451,1.8718104362487795,0.359921783208847,0.9929882287979126,0.9929882287979126,0.0,133.12094116210938,130.0,53675.5,0.0,2014.3480224609373,1.0,280.04296875,283.4478759765625,296.5545349121094,299.9745483398437,293.1499938964844,293.1499938964844,279.75,32526.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667142987251282,1.0,0.0,0.0,3.7698686122894287,3.769893169403076,9.482998848397984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.15625,0.0,1643.822021484375,2707.767333984375,0.0,3091.98779296875,0.9297820925712584,1.0,0.0,3.0,1.0,0.0
18091620,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6345680356025696,0.5104305148124695,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8566510677337646,0.3571386039257049,0.3397487699985504,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8496854305267334,0.3478232324123382,0.244701862335205,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270348310470581,0.318993866443634,0.3040469586849212,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7341294288635254,0.2206474840641021,1.0035877227783203,284.88824462890625,284.95001220703125,297.8673400878906,293.5804138183594,297.5169372558594,297.32818603515625,284.8906555175781,1.0,0.541606605052948,0.4719924032688141,0.4719924032688141,1.0,1.0,-2.884570837020874,1.0081920623779297,1.8763788938522337,0.3584037721157074,0.8787640929222107,0.8787640929222107,0.0,131.59877014160156,133.0,54532.35546875,0.0,2012.9918212890625,1.0,279.7563781738281,283.2906799316406,296.6144104003906,300.1634216308594,293.1499938964844,293.1499938964844,280.04998779296875,38632.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776533007621765,1.0,0.0,0.0,3.6849308013916016,3.684955596923828,9.060495926860312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.5791015625,0.0,1592.2657470703125,2707.767333984375,0.0,3194.584228515625,0.91484797000885,1.0,0.0,3.0,1.0,0.0
18091680,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6345680356025696,0.5104305148124695,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8566510677337646,0.3571386039257049,0.3397487699985504,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8496854305267334,0.3478232324123382,0.244701862335205,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270348310470581,0.318993866443634,0.3040469586849212,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7341294288635254,0.2206474840641021,1.0035877227783203,284.88824462890625,284.95001220703125,297.8673400878906,293.5804138183594,297.5169372558594,297.32818603515625,284.8906555175781,1.0,0.541606605052948,0.4719924032688141,0.4719924032688141,1.0,1.0,-2.884570837020874,1.0081920623779297,1.8763788938522337,0.3584037721157074,0.8787640929222107,0.8787640929222107,0.0,131.59877014160156,133.0,54532.35546875,0.0,2012.9918212890625,1.0,279.7563781738281,283.2906799316406,296.6144104003906,300.1634216308594,293.1499938964844,293.1499938964844,280.04998779296875,38632.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776533007621765,1.0,0.0,0.0,3.6849308013916016,3.684955596923828,9.060495926860312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.5791015625,0.0,1592.2657470703125,2707.767333984375,0.0,3194.584228515625,0.91484797000885,1.0,0.0,3.0,1.0,0.0
18091740,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6386898159980774,0.5077745914459229,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8602029085159302,0.3600935637950897,0.342267096042633,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8522297739982605,0.3495599329471588,0.2456936836242675,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8298282027244568,0.3210719227790832,0.3057663738727569,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7362179160118103,0.2217357903718948,1.0075805187225342,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5237731933594,297.3316650390625,285.0190734863281,1.0,0.5425951480865479,0.4708569645881653,0.4708569645881653,1.0,1.0,-2.8924455642700195,1.009021878242493,1.8834235668182373,0.3573042750358581,0.993113100528717,0.993113100528717,0.0,131.08641052246094,136.0,53893.3984375,0.0,2023.4996337890625,1.0,280.0434875488281,283.4317321777344,296.566650390625,300.0066833496094,293.1499938964844,293.1499938964844,279.75,33051.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869232714176178,1.0,0.0,0.0,3.803809404373169,3.803834438323975,9.654522727942094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5322265625,0.0,1688.1236572265625,2707.767333984375,0.0,3115.61328125,0.9376891255378724,1.0,0.0,3.0,1.0,0.0
18091800,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6386898159980774,0.5077745914459229,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8602029085159302,0.3600935637950897,0.342267096042633,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8522297739982605,0.3495599329471588,0.2456936836242675,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8298282027244568,0.3210719227790832,0.3057663738727569,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7362179160118103,0.2217357903718948,1.0075805187225342,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5237731933594,297.3316650390625,285.0190734863281,1.0,0.5425951480865479,0.4708569645881653,0.4708569645881653,1.0,1.0,-2.8924455642700195,1.009021878242493,1.8834235668182373,0.3573042750358581,0.993113100528717,0.993113100528717,0.0,131.08641052246094,136.0,53893.3984375,0.0,2023.4996337890625,1.0,280.0434875488281,283.4317321777344,296.566650390625,300.0066833496094,293.1499938964844,293.1499938964844,279.75,33051.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869232714176178,1.0,0.0,0.0,3.803809404373169,3.803834438323975,9.654522727942094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5322265625,0.0,1688.1236572265625,2707.767333984375,0.0,3115.61328125,0.9376891255378724,1.0,0.0,3.0,1.0,0.0
18091860,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6410785913467407,0.5088018774986267,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.861623227596283,0.3624082505702972,0.3446780145168304,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8526653051376343,0.3505473136901855,0.2465793490409851,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8306702971458435,0.3225597143173218,0.3073865473270416,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7366312742233276,0.2224263250827789,1.011449933052063,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.5233154296875,297.3241271972656,284.8928527832031,1.0,0.5446742177009583,0.4699361324310303,0.4699361324310303,1.0,1.0,-2.9042418003082275,1.0117793083190918,1.892462491989136,0.35779869556427,0.8828192949295044,0.8828192949295044,0.0,131.86224365234375,139.0,54777.6015625,0.0,2046.9481201171875,1.0,279.7562255859375,283.2856140136719,296.62518310546875,300.1858825683594,293.1499938964844,293.1499938964844,280.04998779296875,38802.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788374662399292,1.0,0.0,0.0,3.705998420715332,3.7060234546661377,9.164393759419908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.01123046875,0.0,1617.6558837890625,2707.767333984375,0.0,3205.68505859375,0.9198135137557985,1.0,0.0,3.0,1.0,0.0
18091920,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6410785913467407,0.5088018774986267,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.861623227596283,0.3624082505702972,0.3446780145168304,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8526653051376343,0.3505473136901855,0.2465793490409851,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8306702971458435,0.3225597143173218,0.3073865473270416,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7366312742233276,0.2224263250827789,1.011449933052063,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.5233154296875,297.3241271972656,284.8928527832031,1.0,0.5446742177009583,0.4699361324310303,0.4699361324310303,1.0,1.0,-2.9042418003082275,1.0117793083190918,1.892462491989136,0.35779869556427,0.8828192949295044,0.8828192949295044,0.0,131.86224365234375,139.0,54777.6015625,0.0,2046.9481201171875,1.0,279.7562255859375,283.2856140136719,296.62518310546875,300.1858825683594,293.1499938964844,293.1499938964844,280.04998779296875,38802.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788374662399292,1.0,0.0,0.0,3.705998420715332,3.7060234546661377,9.164393759419908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.01123046875,0.0,1617.6558837890625,2707.767333984375,0.0,3205.68505859375,0.9198135137557985,1.0,0.0,3.0,1.0,0.0
18091980,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6440929174423218,0.5113726854324341,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8623281717300415,0.3653818070888519,0.3472771048545837,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8524249792098999,0.3522697985172272,0.2476097345352172,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308405876159668,0.3246079087257385,0.309143453836441,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7364283800125122,0.2234877645969391,1.0156573057174685,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.5278015136719,297.3240966796875,285.0290222167969,1.0,0.5474882125854492,0.4690152704715729,0.4690152704715729,1.0,1.0,-2.918858528137207,1.0156326293945312,1.9032257795333865,0.3590038418769836,1.0,1.0,0.0,133.22802734375,142.0,54258.06640625,0.0,2078.25439453125,1.0,280.04364013671875,283.4326171875,296.5826416015625,300.0422058105469,293.1499938964844,293.1499938964844,279.75,33040.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704261779785156,1.0,0.0,0.0,3.8281807899475098,3.828206062316896,9.778633511814403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.001953125,0.0,1717.3636474609375,2707.767333984375,0.0,3126.80859375,0.943186342716217,1.0,0.0,3.0,1.0,0.0
18092040,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.6440929174423218,0.5113726854324341,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8623281717300415,0.3653818070888519,0.3472771048545837,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8524249792098999,0.3522697985172272,0.2476097345352172,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8308405876159668,0.3246079087257385,0.309143453836441,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7364283800125122,0.2234877645969391,1.0156573057174685,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.5278015136719,297.3240966796875,285.0290222167969,1.0,0.5474882125854492,0.4690152704715729,0.4690152704715729,1.0,1.0,-2.918858528137207,1.0156326293945312,1.9032257795333865,0.3590038418769836,1.0,1.0,0.0,133.22802734375,142.0,54258.06640625,0.0,2078.25439453125,1.0,280.04364013671875,283.4326171875,296.5826416015625,300.0422058105469,293.1499938964844,293.1499938964844,279.75,33040.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704261779785156,1.0,0.0,0.0,3.8281807899475098,3.828206062316896,9.778633511814403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.001953125,0.0,1717.3636474609375,2707.767333984375,0.0,3126.80859375,0.943186342716217,1.0,0.0,3.0,1.0,0.0
18092100,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.6448667645454407,0.513085663318634,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.862505316734314,0.3666304647922516,0.3486565947532654,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.852145254611969,0.352853775024414,0.2481875121593475,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8307686448097229,0.3254165351390838,0.3100926280021667,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7362039685249329,0.2238783836364746,1.018057107925415,284.88818359375,284.95001220703125,297.9151916503906,293.6088256835937,297.5271301269531,297.3197326660156,284.8824157714844,1.0,0.5491370558738708,0.4685548543930053,0.4685548543930053,1.0,1.0,-2.927297115325928,1.0180011987686155,1.9092957973480225,0.3597846925258636,0.9152088761329652,0.9152088761329652,0.0,134.08645629882812,142.0,55405.328125,0.0,2096.802734375,1.0,279.794189453125,283.2677917480469,296.6478881835937,300.27886962890625,293.1499938964844,293.1499938964844,279.75,36184.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776359558105469,1.0,0.0,0.0,3.823820352554321,3.823846101760864,9.75637021838338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.4833984375,0.0,1736.7374267578125,2707.767333984375,0.0,3194.421630859375,0.9426319599151612,1.0,0.0,3.0,1.0,0.0
18092160,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.6450004577636719,0.515884280204773,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8618220090866089,0.3676711618900299,0.349719762802124,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8509886264801025,0.3531962931156158,0.2484949976205825,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8299123644828796,0.3260245621204376,0.3107512295246124,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7352814078330994,0.2241093516349792,1.0194708108901978,284.8939819335937,284.95001220703125,297.9219970703125,293.612548828125,297.5238037109375,297.3111877441406,284.89666748046875,1.0,0.550834059715271,0.4680161476135254,0.4680161476135254,1.0,1.0,-2.934800624847412,1.0198527574539185,1.914947748184204,0.3600727319717407,0.8970282077789307,0.8970282077789307,0.0,135.2341766357422,145.0,55334.36328125,0.0,2115.302490234375,1.0,279.7565002441406,283.2789001464844,296.6436462402344,300.2364807128906,293.1499938964844,293.1499938964844,280.04998779296875,38267.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806588649749756,1.0,0.0,0.0,3.7515151500701904,3.7515406608581534,9.39088920404174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.0166015625,0.0,1666.5042724609375,2707.767333984375,0.0,3222.755126953125,0.9295825362205504,1.0,0.0,3.0,1.0,0.0
18092220,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.6464106440544128,0.521008312702179,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8611060380935669,0.3706045746803283,0.3523061871528625,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8493711948394775,0.3548336923122406,0.2494859546422958,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8287705183029175,0.3279816210269928,0.3124499320983886,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7339262366294861,0.2250972241163253,1.0234675407409668,285.0430908203125,284.95001220703125,297.935791015625,293.6197204589844,297.5250549316406,297.30615234375,285.04302978515625,1.0,0.5544956922531128,0.466938704252243,0.466938704252243,1.0,1.0,-2.95210075378418,1.0244685411453247,1.9276320934295648,0.3605188727378845,1.0,1.0,0.0,137.4619140625,148.0,54795.51953125,0.0,2156.18212890625,1.0,280.0435485839844,283.4367370605469,296.6010131835937,300.09442138671875,293.1499938964844,293.1499938964844,279.75,33562.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730535507202148,1.0,0.0,0.0,3.859416961669922,3.8594424724578857,9.938862604030874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.333984375,0.0,1759.5894775390625,2707.767333984375,0.0,3151.45263671875,0.9505059719085692,1.0,0.0,3.0,1.0,0.0
