time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092280,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.6464106440544128,0.521008312702179,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8611060380935669,0.3706045746803283,0.3523061871528625,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8493711948394775,0.3548336923122406,0.2494859546422958,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8287705183029175,0.3279816210269928,0.3124499320983886,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7339262366294861,0.2250972241163253,1.0234675407409668,285.0430908203125,284.95001220703125,297.935791015625,293.6197204589844,297.5250549316406,297.30615234375,285.04302978515625,1.0,0.5544956922531128,0.466938704252243,0.466938704252243,1.0,1.0,-2.95210075378418,1.0244685411453247,1.9276320934295648,0.3605188727378845,1.0,1.0,0.0,137.4619140625,148.0,54795.51953125,0.0,2156.18212890625,1.0,280.0435485839844,283.4367370605469,296.6010131835937,300.09442138671875,293.1499938964844,293.1499938964844,279.75,33562.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730535507202148,1.0,0.0,0.0,3.859416961669922,3.8594424724578857,9.938862604030874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.333984375,0.0,1759.5894775390625,2707.767333984375,0.0,3151.45263671875,0.9505059719085692,1.0,0.0,3.0,1.0,0.0
18092340,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6456891298294067,0.5271932482719421,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8597224354743958,0.3728695213794708,0.3547541201114654,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8470978736877441,0.3556954264640808,0.2503473162651062,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8270195126533508,0.3293218910694122,0.31401327252388,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7320806384086609,0.2256809771060943,1.0271979570388794,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.5202331542969,297.2917175292969,284.90252685546875,1.0,0.558407723903656,0.4658612608909607,0.4658612608909607,1.0,1.0,-2.969879150390625,1.0292394161224363,1.9406397342681885,0.3609986305236816,0.915662407875061,0.915662407875061,0.0,140.0582275390625,136.0,56064.90234375,0.0,2200.1962890625,1.0,279.75665283203125,283.2733459472656,296.6601257324219,300.2964172363281,293.1499938964844,293.1499938964844,279.45001220703125,37711.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837320804595947,1.0,0.0,0.0,3.8082242012023926,3.808250188827514,9.676946319814306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.005859375,0.0,1729.7889404296875,2707.767333984375,0.0,3251.54541015625,0.9417949914932252,1.0,0.0,3.0,1.0,0.0
18092400,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.6456891298294067,0.5271932482719421,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8597224354743958,0.3728695213794708,0.3547541201114654,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8470978736877441,0.3556954264640808,0.2503473162651062,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8270195126533508,0.3293218910694122,0.31401327252388,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7320806384086609,0.2256809771060943,1.0271979570388794,284.90057373046875,284.95001220703125,297.95001220703125,293.62652587890625,297.5202331542969,297.2917175292969,284.90252685546875,1.0,0.558407723903656,0.4658612608909607,0.4658612608909607,1.0,1.0,-2.969879150390625,1.0292394161224363,1.9406397342681885,0.3609986305236816,0.915662407875061,0.915662407875061,0.0,140.0582275390625,136.0,56064.90234375,0.0,2200.1962890625,1.0,279.75665283203125,283.2733459472656,296.6601257324219,300.2964172363281,293.1499938964844,293.1499938964844,279.45001220703125,37711.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837320804595947,1.0,0.0,0.0,3.8082242012023926,3.808250188827514,9.676946319814306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.005859375,0.0,1729.7889404296875,2707.767333984375,0.0,3251.54541015625,0.9417949914932252,1.0,0.0,3.0,1.0,0.0
18092460,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.6447871923446655,0.5236741900444031,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8628780245780945,0.3745569586753845,0.3563161790370941,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8492096066474915,0.3561031222343445,0.250614196062088,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8293909430503845,0.3301797211170196,0.3148061037063598,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7338197231292725,0.2259176820516586,1.028220534324646,284.865966796875,284.95001220703125,297.96295166015625,293.6322326660156,297.5160522460937,297.2791442871094,284.87115478515625,1.0,0.5573421120643616,0.4648146331310272,0.4648146331310272,1.0,1.0,-2.970053434371948,1.027054786682129,1.94299864768982,0.3588843047618866,0.8321676254272461,0.8321676254272461,0.0,138.97357177734375,136.0,56230.3515625,0.0,2195.001708984375,1.0,279.4615783691406,283.2254333496094,296.66033935546875,300.3409118652344,293.1499938964844,293.1499938964844,279.45001220703125,42461.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908715844154358,1.0,0.0,0.0,3.5655386447906494,3.5655629634857178,8.482885505145532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.21484375,0.0,1488.442138671875,2707.767333984375,0.0,3318.357666015625,0.8924539685249329,1.0,0.0,3.0,1.0,0.0
18092520,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6449497938156128,0.5225215554237366,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8636783957481384,0.3748326897621155,0.356527179479599,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8498505353927612,0.35620978474617,0.2506496012210846,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8300427198410034,0.3303346931934356,0.3149084150791168,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7343388199806213,0.225973293185234,1.0283098220825195,284.8780822753906,284.95001220703125,297.9647521972656,293.63299560546875,297.5162048339844,297.2785339355469,284.8807373046875,1.0,0.5569655299186707,0.4646719098091125,0.4646719098091125,1.0,1.0,-2.969195604324341,1.02640700340271,1.9427886009216309,0.3584409058094024,0.8340145945549011,0.8340145945549011,0.0,138.58319091796875,139.0,56196.53515625,0.0,2191.527099609375,1.0,279.4575500488281,283.2340087890625,296.6518859863281,300.3194580078125,293.1499938964844,293.1499938964844,279.75,41523.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905133605003357,1.0,0.0,0.0,3.5538551807403564,3.5538792610168457,8.427383590969839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.6806640625,0.0,1469.0513916015625,2707.767333984375,0.0,3315.008056640625,0.8890767693519592,1.0,0.0,3.0,1.0,0.0
18092580,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.648406445980072,0.5193447470664978,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8674747943878174,0.3777927458286285,0.359056293964386,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8525351285934448,0.3578268885612488,0.2515701651573181,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8328845500946045,0.3322213292121887,0.3164518475532532,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7364348769187927,0.2268895655870437,1.0315202474594116,285.0006103515625,284.95001220703125,297.980224609375,293.6390686035156,297.5245361328125,297.28387451171875,285.00018310546875,1.0,0.5575892925262451,0.463482528924942,0.463482528924942,1.0,1.0,-2.9752197265625,1.0262006521224976,1.9490190744400024,0.3570397198200226,0.9318614602088928,0.9318614602088928,0.0,137.84375,142.0,55506.06640625,0.0,2198.336669921875,1.0,279.7416687011719,283.36749267578125,296.6048583984375,300.146484375,293.1499938964844,293.1499938964844,279.45001220703125,33931.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793764710426331,1.0,0.0,0.0,3.659041404724121,3.6590652465820312,8.933629942475818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.8427734375,0.0,1527.7354736328125,2707.767333984375,0.0,3210.737060546875,0.9059346914291382,1.0,0.0,3.0,1.0,0.0
18092640,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.648406445980072,0.5193447470664978,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8674747943878174,0.3777927458286285,0.359056293964386,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8525351285934448,0.3578268885612488,0.2515701651573181,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8328845500946045,0.3322213292121887,0.3164518475532532,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7364348769187927,0.2268895655870437,1.0315202474594116,285.0006103515625,284.95001220703125,297.980224609375,293.6390686035156,297.5245361328125,297.28387451171875,285.00018310546875,1.0,0.5575892925262451,0.463482528924942,0.463482528924942,1.0,1.0,-2.9752197265625,1.0262006521224976,1.9490190744400024,0.3570397198200226,0.9318614602088928,0.9318614602088928,0.0,137.84375,142.0,55506.06640625,0.0,2198.336669921875,1.0,279.7416687011719,283.36749267578125,296.6048583984375,300.146484375,293.1499938964844,293.1499938964844,279.45001220703125,33931.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793764710426331,1.0,0.0,0.0,3.659041404724121,3.6590652465820312,8.933629942475818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.8427734375,0.0,1527.7354736328125,2707.767333984375,0.0,3210.737060546875,0.9059346914291382,1.0,0.0,3.0,1.0,0.0
18092700,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.649660587310791,0.5190926790237427,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8686820268630981,0.3790164589881897,0.360376626253128,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8532168865203857,0.3583377003669739,0.2520686984062195,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8336873054504395,0.3329366445541382,0.3172776997089386,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.736967146396637,0.2272059172391891,1.0334258079528809,284.8764038085937,284.95001220703125,297.98828125,293.6419677734375,297.5268859863281,297.2836303710937,284.87371826171875,1.0,0.5583797097206116,0.4628878533840179,0.4628878533840179,1.0,1.0,-2.980386972427368,1.0269272327423096,1.9534597396850584,0.3568284511566162,0.8463591933250427,0.8463591933250427,0.0,137.97866821289062,142.0,56346.125,0.0,2208.088623046875,1.0,279.4975280761719,283.2250366210937,296.6670227050781,300.3663024902344,293.1499938964844,293.1499938964844,279.45001220703125,38176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885044515132904,1.0,0.0,0.0,3.617721319198608,3.6177453994750977,8.733001095606596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.337890625,0.0,1513.6951904296875,2707.767333984375,0.0,3263.83544921875,0.8973117470741272,1.0,0.0,3.0,1.0,0.0
18092760,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6504579186439514,0.5201288461685181,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8689526915550232,0.3801147043704986,0.3614319264888763,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8529631495475769,0.358697772026062,0.2523403763771057,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8336464762687683,0.3335257172584533,0.3178609907627105,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7367574572563171,0.2274231165647506,1.0345383882522583,284.9105834960937,284.95001220703125,297.99658203125,293.644775390625,297.5277709960937,297.2808837890625,284.91265869140625,1.0,0.5593588352203369,0.4624369442462921,0.4624369442462921,1.0,1.0,-2.9852659702301025,1.0278276205062866,1.9574384689331048,0.3568528890609741,0.8491297364234924,0.8491297364234924,0.0,138.49949645996094,145.0,56140.8359375,0.0,2219.326904296875,1.0,279.4580078125,283.2591857910156,296.6612854003906,300.30810546875,293.1499938964844,293.1499938964844,279.75,38960.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886576771736145,1.0,0.0,0.0,3.5285837650299072,3.528607130050659,8.307954999509093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.87939453125,0.0,1423.65283203125,2707.767333984375,0.0,3278.1796875,0.8810417652130127,1.0,0.0,3.0,1.0,0.0
18092820,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6529712080955505,0.5225211977958679,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8697052001953125,0.3830323219299316,0.3640328347682953,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8527098894119263,0.3601984977722168,0.2532689869403839,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.833736002445221,0.3353217542171478,0.3194330930709839,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7364829182624817,0.2282899916172027,1.0380477905273438,285.0174865722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5352478027344,297.2836303710937,285.0164489746094,1.0,0.5619141459465027,0.4615351259708404,0.4615351259708404,1.0,1.0,-2.998488187789917,1.031029224395752,1.967458963394165,0.357378214597702,0.9522067904472352,0.9522067904472352,0.0,139.77186584472656,148.0,55750.14453125,0.0,2249.23681640625,1.0,279.7416076660156,283.37451171875,296.62701416015625,300.1788024902344,293.1499938964844,293.1499938964844,279.45001220703125,32840.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781660795211792,1.0,0.0,0.0,3.66917896270752,3.6692025661468506,8.983200245893386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.349609375,0.0,1530.8455810546875,2707.767333984375,0.0,3199.3916015625,0.9073927402496338,1.0,0.0,3.0,1.0,0.0
18092880,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.6529712080955505,0.5225211977958679,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8697052001953125,0.3830323219299316,0.3640328347682953,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8527098894119263,0.3601984977722168,0.2532689869403839,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.833736002445221,0.3353217542171478,0.3194330930709839,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7364829182624817,0.2282899916172027,1.0380477905273438,285.0174865722656,284.95001220703125,298.0140075683594,293.6501159667969,297.5352478027344,297.2836303710937,285.0164489746094,1.0,0.5619141459465027,0.4615351259708404,0.4615351259708404,1.0,1.0,-2.998488187789917,1.031029224395752,1.967458963394165,0.357378214597702,0.9522067904472352,0.9522067904472352,0.0,139.77186584472656,148.0,55750.14453125,0.0,2249.23681640625,1.0,279.7416076660156,283.37451171875,296.62701416015625,300.1788024902344,293.1499938964844,293.1499938964844,279.45001220703125,32840.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781660795211792,1.0,0.0,0.0,3.66917896270752,3.6692025661468506,8.983200245893386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.349609375,0.0,1530.8455810546875,2707.767333984375,0.0,3199.3916015625,0.9073927402496338,1.0,0.0,3.0,1.0,0.0
18092940,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.653179943561554,0.5271621942520142,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8689858913421631,0.3852323889732361,0.3663611114025116,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8510143160820007,0.3608703017234802,0.2539511919021606,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8325056433677673,0.3364524245262146,0.3207462728023529,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7350765466690063,0.2287012189626693,1.04081928730011,284.9085693359375,284.95001220703125,298.0326538085937,293.6550598144531,297.5355224609375,297.2747802734375,284.9107971191406,1.0,0.5649914741516113,0.4606333374977112,0.4606333374977112,1.0,1.0,-3.0125985145568848,1.0345687866210938,1.978029727935791,0.3578923940658569,0.8614547848701477,0.8614547848701477,0.0,141.7789306640625,151.0,56641.1015625,0.0,2284.7490234375,1.0,279.4574584960937,283.2470397949219,296.6824951171875,300.3593139648437,293.1499938964844,293.1499938964844,279.75,38381.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876305818557739,1.0,0.0,0.0,3.5705316066741943,3.5705552101135254,8.506659696649876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.5732421875,0.0,1463.9727783203125,2707.767333984375,0.0,3288.0419921875,0.889739990234375,1.0,0.0,3.0,1.0,0.0
18093000,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.653179943561554,0.5271621942520142,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8689858913421631,0.3852323889732361,0.3663611114025116,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8510143160820007,0.3608703017234802,0.2539511919021606,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8325056433677673,0.3364524245262146,0.3207462728023529,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7350765466690063,0.2287012189626693,1.04081928730011,284.9085693359375,284.95001220703125,298.0326538085937,293.6550598144531,297.5355224609375,297.2747802734375,284.9107971191406,1.0,0.5649914741516113,0.4606333374977112,0.4606333374977112,1.0,1.0,-3.0125985145568848,1.0345687866210938,1.978029727935791,0.3578923940658569,0.8614547848701477,0.8614547848701477,0.0,141.7789306640625,151.0,56641.1015625,0.0,2284.7490234375,1.0,279.4574584960937,283.2470397949219,296.6824951171875,300.3593139648437,293.1499938964844,293.1499938964844,279.75,38381.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876305818557739,1.0,0.0,0.0,3.5705316066741943,3.5705552101135254,8.506659696649876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.5732421875,0.0,1463.9727783203125,2707.767333984375,0.0,3288.0419921875,0.889739990234375,1.0,0.0,3.0,1.0,0.0
18093060,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.653796374797821,0.5322564244270325,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8681974411010742,0.3880748748779297,0.3689001798629761,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8492739796638489,0.3622226119041443,0.2547814548015594,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8311855792999268,0.3381067514419555,0.3221983313560486,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.733576238155365,0.2294612824916839,1.0439486503601074,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.5408020019531,297.27301025390625,285.0202331542969,1.0,0.5683988928794861,0.4594879150390625,0.4594879150390625,1.0,1.0,-3.028275489807129,1.0381958484649658,1.990079641342163,0.3578496873378753,0.9691742062568665,0.9691742062568665,0.0,143.99151611328125,139.0,56305.7734375,0.0,2324.47802734375,1.0,279.7419128417969,283.367919921875,296.64288330078125,300.2294006347656,293.1499938964844,293.1499938964844,279.45001220703125,32692.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804783821105957,1.0,0.0,0.0,3.712914705276489,3.7129387855529785,9.198631687468152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.623046875,0.0,1579.1241455078125,2707.767333984375,0.0,3221.06396484375,0.9171479940414428,1.0,0.0,3.0,1.0,0.0
18093120,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.653796374797821,0.5322564244270325,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8681974411010742,0.3880748748779297,0.3689001798629761,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8492739796638489,0.3622226119041443,0.2547814548015594,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8311855792999268,0.3381067514419555,0.3221983313560486,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.733576238155365,0.2294612824916839,1.0439486503601074,285.0212707519531,284.95001220703125,298.0526733398437,293.6595764160156,297.5408020019531,297.27301025390625,285.0202331542969,1.0,0.5683988928794861,0.4594879150390625,0.4594879150390625,1.0,1.0,-3.028275489807129,1.0381958484649658,1.990079641342163,0.3578496873378753,0.9691742062568665,0.9691742062568665,0.0,143.99151611328125,139.0,56305.7734375,0.0,2324.47802734375,1.0,279.7419128417969,283.367919921875,296.64288330078125,300.2294006347656,293.1499938964844,293.1499938964844,279.45001220703125,32692.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804783821105957,1.0,0.0,0.0,3.712914705276489,3.7129387855529785,9.198631687468152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.623046875,0.0,1579.1241455078125,2707.767333984375,0.0,3221.06396484375,0.9171479940414428,1.0,0.0,3.0,1.0,0.0
18093180,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6538118720054626,0.5263475179672241,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8731376528739929,0.3901619911193847,0.3710168004035949,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8528611063957214,0.3627194166183471,0.2552631795406341,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8349195122718811,0.339061975479126,0.323238343000412,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7364622950553894,0.2297289073467254,1.0455543994903564,284.8954772949219,284.95001220703125,298.0742492675781,293.6636962890625,297.542236328125,297.2649841308594,284.8973999023437,1.0,0.5667246580123901,0.4583425223827362,0.4583425223827362,1.0,1.0,-3.0275049209594727,1.0353200435638428,1.9921847581863403,0.3553353548049927,0.8646520376205444,0.8646520376205444,0.0,142.11534118652344,142.0,57019.875,0.0,2313.38330078125,1.0,279.45709228515625,283.2270202636719,296.6930847167969,300.4014587402344,293.1499938964844,293.1499938964844,279.75,38706.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890380322933197,1.0,0.0,0.0,3.613025188446045,3.613049268722534,8.710343308848678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.51220703125,0.0,1512.466796875,2707.767333984375,0.0,3313.763916015625,0.8992049694061279,1.0,0.0,3.0,1.0,0.0
18093240,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6538118720054626,0.5263475179672241,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8731376528739929,0.3901619911193847,0.3710168004035949,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8528611063957214,0.3627194166183471,0.2552631795406341,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8349195122718811,0.339061975479126,0.323238343000412,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7364622950553894,0.2297289073467254,1.0455543994903564,284.8954772949219,284.95001220703125,298.0742492675781,293.6636962890625,297.542236328125,297.2649841308594,284.8973999023437,1.0,0.5667246580123901,0.4583425223827362,0.4583425223827362,1.0,1.0,-3.0275049209594727,1.0353200435638428,1.9921847581863403,0.3553353548049927,0.8646520376205444,0.8646520376205444,0.0,142.11534118652344,142.0,57019.875,0.0,2313.38330078125,1.0,279.45709228515625,283.2270202636719,296.6930847167969,300.4014587402344,293.1499938964844,293.1499938964844,279.75,38706.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890380322933197,1.0,0.0,0.0,3.613025188446045,3.613049268722534,8.710343308848678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.51220703125,0.0,1512.466796875,2707.767333984375,0.0,3313.763916015625,0.8992049694061279,1.0,0.0,3.0,1.0,0.0
18093300,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6552405953407288,0.5246007442474365,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8749326467514038,0.3914805650711059,0.3720408082008362,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8540019989013672,0.3632534742355346,0.2554657459259033,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8361667394638062,0.3397586941719055,0.3237079977989197,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7373493313789368,0.2300044298171997,1.0461384057998655,285.0179748535156,284.95001220703125,298.0856628417969,293.6656188964844,297.5465393066406,297.2660217285156,285.0206604003906,1.0,0.5667263269424438,0.4577698409557342,0.4577698409557342,1.0,1.0,-3.028130531311035,1.0343002080917358,1.9938304424285889,0.3539485335350036,0.9482030272483826,0.9482030272483826,0.0,141.5839385986328,142.0,56206.609375,0.0,2311.791259765625,1.0,279.7007751464844,283.3631591796875,296.6363830566406,300.18817138671875,293.1499938964844,293.1499938964844,279.75,34103.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842926621437073,1.0,0.0,0.0,3.661002159118652,3.6610260009765625,8.943206353251298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6494140625,0.0,1531.2078857421875,2707.767333984375,0.0,3256.79541015625,0.9081265926361084,1.0,0.0,3.0,1.0,0.0
18093360,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6570582985877991,0.523457407951355,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8766456842422485,0.392960637807846,0.3733808398246765,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.855095624923706,0.3639464974403381,0.2559130787849426,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.837334930896759,0.3405875265598297,0.3244456946849823,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7381817698478699,0.2303881049156189,1.047658085823059,285.0093688964844,284.95001220703125,298.0975646972656,293.6674194335937,297.5526733398437,297.26959228515625,285.0077514648437,1.0,0.5670992136001587,0.4572679102420807,0.4572679102420807,1.0,1.0,-3.0316147804260254,1.0345267057418823,1.997088074684143,0.3533324003219604,0.9646967053413392,0.9646967053413392,0.0,141.3636016845703,145.0,56346.24609375,0.0,2316.979736328125,1.0,279.74285888671875,283.3521728515625,296.6449890136719,300.2407531738281,293.1499938964844,293.1499938964844,279.45001220703125,33168.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882124662399292,1.0,0.0,0.0,3.733351230621338,3.7333755493164062,9.300172791881778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.01171875,0.0,1606.22509765625,2707.767333984375,0.0,3236.488525390625,0.9218866229057312,1.0,0.0,3.0,1.0,0.0
18093420,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6587124466896057,0.5245174169540405,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8778365254402161,0.395138680934906,0.3756372928619385,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8550901412963867,0.3644247055053711,0.2564262449741363,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.83767169713974,0.3415140211582184,0.325519859790802,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7381300330162048,0.230652317404747,1.049543023109436,284.89813232421875,284.95001220703125,298.12274169921875,293.6706848144531,297.55810546875,297.265625,284.9006042480469,1.0,0.5686162710189819,0.4562641084194183,0.4562641084194183,1.0,1.0,-3.039775848388672,1.0354387760162354,2.0043370723724365,0.3524441719055176,0.8654463887214661,0.8654463887214661,0.0,142.01881408691406,148.0,57055.8515625,0.0,2335.237548828125,1.0,279.4570617675781,283.2242736816406,296.6940002441406,300.401123046875,293.1499938964844,293.1499938964844,279.75,38872.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907046914100647,1.0,0.0,0.0,3.617434740066528,3.6174588203430176,8.731616958357336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.02978515625,0.0,1518.5384521484375,2707.767333984375,0.0,3316.797607421875,0.9004794359207153,1.0,0.0,3.0,1.0,0.0
18093480,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6587124466896057,0.5245174169540405,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8778365254402161,0.395138680934906,0.3756372928619385,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8550901412963867,0.3644247055053711,0.2564262449741363,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.83767169713974,0.3415140211582184,0.325519859790802,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7381300330162048,0.230652317404747,1.049543023109436,284.89813232421875,284.95001220703125,298.12274169921875,293.6706848144531,297.55810546875,297.265625,284.9006042480469,1.0,0.5686162710189819,0.4562641084194183,0.4562641084194183,1.0,1.0,-3.039775848388672,1.0354387760162354,2.0043370723724365,0.3524441719055176,0.8654463887214661,0.8654463887214661,0.0,142.01881408691406,148.0,57055.8515625,0.0,2335.237548828125,1.0,279.4570617675781,283.2242736816406,296.6940002441406,300.401123046875,293.1499938964844,293.1499938964844,279.75,38872.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907046914100647,1.0,0.0,0.0,3.617434740066528,3.6174588203430176,8.731616958357336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.02978515625,0.0,1518.5384521484375,2707.767333984375,0.0,3316.797607421875,0.9004794359207153,1.0,0.0,3.0,1.0,0.0
18093540,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6609362959861755,0.5270822644233704,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8783938884735107,0.3980457782745361,0.3781804144382477,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8544929027557373,0.3656471669673919,0.257127970457077,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8374104499816895,0.3430248200893402,0.3267864286899566,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7375485897064209,0.2313112616539001,1.0520024299621582,285.0176696777344,284.95001220703125,298.1499938964844,293.6734619140625,297.56890869140625,297.26861572265625,285.01611328125,1.0,0.5709226727485657,0.455260306596756,0.455260306596756,1.0,1.0,-3.051233291625977,1.0376160144805908,2.0136172771453857,0.3520321547985077,0.9734248518943788,0.9734248518943788,0.0,143.2744598388672,151.0,56545.6171875,0.0,2362.765625,1.0,279.7430725097656,283.3521423339844,296.6510925292969,300.255615234375,293.1499938964844,293.1499938964844,279.45001220703125,32986.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882449209690094,1.0,0.0,0.0,3.746783494949341,3.746807813644409,9.367214488520404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.953125,0.0,1620.38671875,2707.767333984375,0.0,3239.529296875,0.924737513065338,1.0,0.0,3.0,1.0,0.0
18093600,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6609362959861755,0.5270822644233704,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8783938884735107,0.3980457782745361,0.3781804144382477,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8544929027557373,0.3656471669673919,0.257127970457077,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8374104499816895,0.3430248200893402,0.3267864286899566,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7375485897064209,0.2313112616539001,1.0520024299621582,285.0176696777344,284.95001220703125,298.1499938964844,293.6734619140625,297.56890869140625,297.26861572265625,285.01611328125,1.0,0.5709226727485657,0.455260306596756,0.455260306596756,1.0,1.0,-3.051233291625977,1.0376160144805908,2.0136172771453857,0.3520321547985077,0.9734248518943788,0.9734248518943788,0.0,143.2744598388672,151.0,56545.6171875,0.0,2362.765625,1.0,279.7430725097656,283.3521423339844,296.6510925292969,300.255615234375,293.1499938964844,293.1499938964844,279.45001220703125,32986.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882449209690094,1.0,0.0,0.0,3.746783494949341,3.746807813644409,9.367214488520404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.953125,0.0,1620.38671875,2707.767333984375,0.0,3239.529296875,0.924737513065338,1.0,0.0,3.0,1.0,0.0
18093660,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6609413623809814,0.5314791202545166,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.877698540687561,0.4001612067222595,0.3804467320442199,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8527369499206543,0.3660498559474945,0.2576361000537872,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8360703587532043,0.3438562750816345,0.3278314769268036,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7360749840736389,0.2315344959497451,1.0539565086364746,284.8984069824219,284.95001220703125,298.1781311035156,293.6747741699219,297.5727844238281,297.2608337402344,284.901123046875,1.0,0.5736579298973083,0.4542296826839447,0.4542296826839447,1.0,1.0,-3.063462257385254,1.0400041341781616,2.023458242416382,0.3517492413520813,0.8745757937431335,0.8745757937431335,0.0,145.1478729248047,151.0,57446.24609375,0.0,2395.134521484375,1.0,279.4580078125,283.2152709960937,296.7041320800781,300.4356994628906,293.1499938964844,293.1499938964844,279.45001220703125,38587.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918672800064087,1.0,0.0,0.0,3.6515605449676514,3.651585102081299,8.897137604435557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.94140625,0.0,1554.2728271484375,2707.767333984375,0.0,3327.665771484375,0.9077237844467164,1.0,0.0,3.0,1.0,0.0
18093720,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6609196662902832,0.5317171216011047,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8776280283927917,0.400250494480133,0.3805270195007324,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8526228666305542,0.3660668432712555,0.2576451599597931,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8359771966934204,0.343890368938446,0.327861487865448,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7359806299209595,0.231542482972145,1.0539920330047607,284.9010314941406,284.95001220703125,298.1793212890625,293.6748046875,297.57293701171875,297.260498046875,284.9034423828125,1.0,0.573776364326477,0.454186737537384,0.454186737537384,1.0,1.0,-3.063934564590454,1.0400886535644531,2.023845911026001,0.351728081703186,0.8749843239784241,0.8749843239784241,0.0,145.24188232421875,154.0,57447.984375,0.0,2396.50244140625,1.0,279.4569091796875,283.2171936035156,296.7024230957031,300.43170166015625,293.1499938964844,293.1499938964844,279.75,38488.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919215202331543,1.0,0.0,0.0,3.649052143096924,3.6490767002105713,8.884917974683049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.0810546875,0.0,1550.7274169921875,2707.767333984375,0.0,3328.1728515625,0.9071543216705322,1.0,0.0,3.0,1.0,0.0
18093780,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6614041328430176,0.5367760062217712,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8768198490142822,0.4031673669815063,0.3831054270267486,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8507312536239624,0.3672182261943817,0.2583160996437073,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8344790935516357,0.3453280627727508,0.3290859758853912,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.734345555305481,0.2321576476097107,1.0563936233520508,285.02447509765625,284.95001220703125,298.2105407714844,293.6737060546875,297.5826416015625,297.25994873046875,285.02301025390625,1.0,0.5769730806350708,0.4531131684780121,0.4531131684780121,1.0,1.0,-3.078277111053467,1.0431703329086304,2.035106658935547,0.3515613973140716,0.9888113141059875,0.9888113141059875,0.0,147.41993713378906,142.0,56998.328125,0.0,2434.681884765625,1.0,279.7432861328125,283.3486633300781,296.6561889648437,300.2888488769531,293.1499938964844,293.1499938964844,279.45001220703125,32858.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846843838691711,1.0,0.0,0.0,3.780698776245117,3.780723571777344,9.53756398303085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3603515625,0.0,1659.1507568359375,2707.767333984375,0.0,3260.463623046875,0.9323335886001588,1.0,0.0,3.0,1.0,0.0
18093840,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6614041328430176,0.5367760062217712,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8768198490142822,0.4031673669815063,0.3831054270267486,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8507312536239624,0.3672182261943817,0.2583160996437073,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8344790935516357,0.3453280627727508,0.3290859758853912,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.734345555305481,0.2321576476097107,1.0563936233520508,285.02447509765625,284.95001220703125,298.2105407714844,293.6737060546875,297.5826416015625,297.25994873046875,285.02301025390625,1.0,0.5769730806350708,0.4531131684780121,0.4531131684780121,1.0,1.0,-3.078277111053467,1.0431703329086304,2.035106658935547,0.3515613973140716,0.9888113141059875,0.9888113141059875,0.0,147.41993713378906,142.0,56998.328125,0.0,2434.681884765625,1.0,279.7432861328125,283.3486633300781,296.6561889648437,300.2888488769531,293.1499938964844,293.1499938964844,279.45001220703125,32858.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846843838691711,1.0,0.0,0.0,3.780698776245117,3.780723571777344,9.53756398303085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.3603515625,0.0,1659.1507568359375,2707.767333984375,0.0,3260.463623046875,0.9323335886001588,1.0,0.0,3.0,1.0,0.0
18093900,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.6611912250518799,0.534832239151001,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8788943886756897,0.4043335914611816,0.3843849897384643,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8520762324333191,0.3674716055393219,0.2586419284343719,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8358948826789856,0.3457872867584228,0.3296784162521362,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7354072332382202,0.2322949916124344,1.057499885559082,284.8811950683594,284.95001220703125,298.226806640625,293.6723022460937,297.58575439453125,297.25689697265625,284.8759155273437,1.0,0.5765478014945984,0.4525763690471649,0.4525763690471649,1.0,1.0,-3.0799331665039062,1.0425492525100708,2.037383794784546,0.3508210778236389,0.8957928419113159,0.8957928419113159,0.0,146.88204956054688,142.0,58049.8671875,0.0,2434.953125,1.0,279.49462890625,283.1845397949219,296.713134765625,300.5191345214844,293.1499938964844,293.1499938964844,279.45001220703125,36464.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919155597686768,1.0,0.0,0.0,3.7701516151428223,3.770176887512207,9.484423344474636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3935546875,0.0,1674.5867919921875,2707.767333984375,0.0,3328.1171875,0.9305686950683594,1.0,0.0,3.0,1.0,0.0
18093960,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6612753868103027,0.5307868719100952,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8818711638450623,0.4053005874156952,0.38528573513031,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8541991114616394,0.3674989640712738,0.2586616575717926,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8380820751190186,0.3460535109043121,0.3299252986907959,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7371167540550232,0.2322829365730285,1.0573986768722534,284.8899230957031,284.95001220703125,298.2434997558594,293.6703186035156,297.5882568359375,297.2527770996094,284.89190673828125,1.0,0.5751211643218994,0.4520008862018585,0.4520008862018585,1.0,1.0,-3.076359987258911,1.0398365259170532,2.0365235805511475,0.3490102589130401,0.8779285550117493,0.8779285550117493,0.0,145.4645538330078,145.0,57735.96875,0.0,2420.8212890625,1.0,279.4568176269531,283.1988525390625,296.7002868652344,300.4560241699219,293.1499938964844,293.1499938964844,279.75,38711.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946881294250488,1.0,0.0,0.0,3.685314893722534,3.6853396892547607,9.062384265234869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.91259765625,0.0,1593.2987060546875,2707.767333984375,0.0,3354.021728515625,0.9151548743247986,1.0,0.0,3.0,1.0,0.0
18094020,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.664326012134552,0.527919590473175,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8853923082351685,0.4081718623638153,0.3877029120922088,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8562527894973755,0.3685365319252014,0.2591663300991058,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8403106927871704,0.3473768234252929,0.3309254348278045,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7386804223060608,0.232815071940422,1.058885931968689,285.0115966796875,284.95001220703125,298.2780456542969,293.664794921875,297.6026611328125,297.25811767578125,285.01007080078125,1.0,0.5753402709960938,0.4508499503135681,0.4508499503135681,1.0,1.0,-3.079396247863769,1.0383559465408323,2.0410404205322266,0.3465984761714935,0.982659876346588,0.982659876346588,0.0,144.67330932617188,148.0,56957.5859375,0.0,2422.37548828125,1.0,279.74346923828125,283.3321533203125,296.6433410644531,300.2808532714844,293.1499938964844,293.1499938964844,279.45001220703125,33352.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866193294525146,1.0,0.0,0.0,3.795466899871826,3.795491933822632,9.61221985562588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.90625,0.0,1680.5123291015625,2707.767333984375,0.0,3278.577880859375,0.93597811460495,1.0,0.0,3.0,1.0,0.0
18094080,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.664326012134552,0.527919590473175,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8853923082351685,0.4081718623638153,0.3877029120922088,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8562527894973755,0.3685365319252014,0.2591663300991058,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8403106927871704,0.3473768234252929,0.3309254348278045,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7386804223060608,0.232815071940422,1.058885931968689,285.0115966796875,284.95001220703125,298.2780456542969,293.664794921875,297.6026611328125,297.25811767578125,285.01007080078125,1.0,0.5753402709960938,0.4508499503135681,0.4508499503135681,1.0,1.0,-3.079396247863769,1.0383559465408323,2.0410404205322266,0.3465984761714935,0.982659876346588,0.982659876346588,0.0,144.67330932617188,148.0,56957.5859375,0.0,2422.37548828125,1.0,279.74346923828125,283.3321533203125,296.6433410644531,300.2808532714844,293.1499938964844,293.1499938964844,279.45001220703125,33352.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866193294525146,1.0,0.0,0.0,3.795466899871826,3.795491933822632,9.61221985562588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.90625,0.0,1680.5123291015625,2707.767333984375,0.0,3278.577880859375,0.93597811460495,1.0,0.0,3.0,1.0,0.0
