time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094140,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6656519770622253,0.5290141701698303,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8865525722503662,0.4103644788265228,0.3899968862533569,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8560904264450073,0.3688164353370666,0.2595529854297638,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8404728174209595,0.3480925559997558,0.3318144977092743,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7384958267211914,0.2329490482807159,1.0602293014526367,284.8921203613281,284.95001220703125,298.3140563964844,293.6572570800781,297.6114196777344,297.2542419433594,284.894775390625,1.0,0.5767180919647217,0.4496989846229553,0.4496989846229553,1.0,1.0,-3.0866189002990723,1.0384482145309448,2.048170804977417,0.3450826406478882,0.8770641088485718,0.8770641088485718,0.0,145.30831909179688,151.0,57680.265625,0.0,2439.276611328125,1.0,279.4563903808594,283.19549560546875,296.68218994140625,300.431884765625,293.1499938964844,293.1499938964844,279.75,38979.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954702615737915,1.0,0.0,0.0,3.684051990509033,3.684077024459839,9.056175258592702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.0576171875,0.0,1593.8824462890625,2707.767333984375,0.0,3361.324951171875,0.9151477217674256,1.0,0.0,3.0,1.0,0.0
18094200,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6656519770622253,0.5290141701698303,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8865525722503662,0.4103644788265228,0.3899968862533569,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8560904264450073,0.3688164353370666,0.2595529854297638,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8404728174209595,0.3480925559997558,0.3318144977092743,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7384958267211914,0.2329490482807159,1.0602293014526367,284.8921203613281,284.95001220703125,298.3140563964844,293.6572570800781,297.6114196777344,297.2542419433594,284.894775390625,1.0,0.5767180919647217,0.4496989846229553,0.4496989846229553,1.0,1.0,-3.0866189002990723,1.0384482145309448,2.048170804977417,0.3450826406478882,0.8770641088485718,0.8770641088485718,0.0,145.30831909179688,151.0,57680.265625,0.0,2439.276611328125,1.0,279.4563903808594,283.19549560546875,296.68218994140625,300.431884765625,293.1499938964844,293.1499938964844,279.75,38979.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954702615737915,1.0,0.0,0.0,3.684051990509033,3.684077024459839,9.056175258592702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.0576171875,0.0,1593.8824462890625,2707.767333984375,0.0,3361.324951171875,0.9151477217674256,1.0,0.0,3.0,1.0,0.0
18094260,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6675100922584534,0.5316251516342163,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870513439178467,0.413320779800415,0.3925662934780121,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8553311228752136,0.3698734939098358,0.2601258456707001,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8400304317474365,0.34942427277565,0.3328956663608551,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7377772331237793,0.2334937900304794,1.0621294975280762,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.62548828125,297.25738525390625,285.0184936523437,1.0,0.5788853168487549,0.4487738013267517,0.4487738013267517,1.0,1.0,-3.097113609313965,1.04028582572937,2.0568277835845947,0.3445988893508911,0.98977392911911,0.98977392911911,0.0,146.55606079101562,154.0,57065.91015625,0.0,2465.67431640625,1.0,279.74346923828125,283.3320007324219,296.62664794921875,300.2677001953125,293.1499938964844,293.1499938964844,279.45001220703125,33188.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874489665031433,1.0,0.0,0.0,3.8027846813201904,3.802809715270996,9.64932155511633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.14453125,0.0,1687.9688720703125,2707.767333984375,0.0,3286.342529296875,0.9375479817390442,1.0,0.0,3.0,1.0,0.0
18094320,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6675100922584534,0.5316251516342163,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8870513439178467,0.413320779800415,0.3925662934780121,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8553311228752136,0.3698734939098358,0.2601258456707001,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8400304317474365,0.34942427277565,0.3328956663608551,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7377772331237793,0.2334937900304794,1.0621294975280762,285.0198974609375,284.95001220703125,298.351318359375,293.6478271484375,297.62548828125,297.25738525390625,285.0184936523437,1.0,0.5788853168487549,0.4487738013267517,0.4487738013267517,1.0,1.0,-3.097113609313965,1.04028582572937,2.0568277835845947,0.3445988893508911,0.98977392911911,0.98977392911911,0.0,146.55606079101562,154.0,57065.91015625,0.0,2465.67431640625,1.0,279.74346923828125,283.3320007324219,296.62664794921875,300.2677001953125,293.1499938964844,293.1499938964844,279.45001220703125,33188.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874489665031433,1.0,0.0,0.0,3.8027846813201904,3.802809715270996,9.64932155511633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.14453125,0.0,1687.9688720703125,2707.767333984375,0.0,3286.342529296875,0.9375479817390442,1.0,0.0,3.0,1.0,0.0
18094380,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6670670509338379,0.5362630486488342,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8862482309341431,0.4155379831790924,0.3949443697929382,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8533521294593811,0.3701209127902984,0.2605336904525757,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384591937065125,0.3501027524471283,0.3338071405887604,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361177206039429,0.2336100041866302,1.0636427402496338,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6325378417969,297.24951171875,284.8985900878906,1.0,0.5816070437431335,0.4478486180305481,0.4478486180305481,1.0,1.0,-3.1089563369750977,1.0426238775253296,2.0663325786590576,0.3444630801677704,0.8860858082771301,0.8860858082771301,0.0,148.51559448242188,157.0,57978.4765625,0.0,2498.574462890625,1.0,279.4562683105469,283.189208984375,296.6655578613281,300.4315490722656,293.1499938964844,293.1499938964844,279.75,38569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971303105354309,1.0,0.0,0.0,3.709416151046753,3.709441184997559,9.181305244965188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.578125,0.0,1619.8233642578125,2707.767333984375,0.0,3376.820068359375,0.9204619526863098,1.0,0.0,3.0,1.0,0.0
18094440,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6670670509338379,0.5362630486488342,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8862482309341431,0.4155379831790924,0.3949443697929382,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8533521294593811,0.3701209127902984,0.2605336904525757,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8384591937065125,0.3501027524471283,0.3338071405887604,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7361177206039429,0.2336100041866302,1.0636427402496338,284.89605712890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6325378417969,297.24951171875,284.8985900878906,1.0,0.5816070437431335,0.4478486180305481,0.4478486180305481,1.0,1.0,-3.1089563369750977,1.0426238775253296,2.0663325786590576,0.3444630801677704,0.8860858082771301,0.8860858082771301,0.0,148.51559448242188,157.0,57978.4765625,0.0,2498.574462890625,1.0,279.4562683105469,283.189208984375,296.6655578613281,300.4315490722656,293.1499938964844,293.1499938964844,279.75,38569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971303105354309,1.0,0.0,0.0,3.709416151046753,3.709441184997559,9.181305244965188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.578125,0.0,1619.8233642578125,2707.767333984375,0.0,3376.820068359375,0.9204619526863098,1.0,0.0,3.0,1.0,0.0
18094500,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6669856309890747,0.5390703082084656,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8855397701263428,0.4169314801692962,0.3960848152637481,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8520721793174744,0.3705303072929382,0.2606876194477081,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8373956084251404,0.3506630659103393,0.3341999650001526,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7350366115570068,0.2338049858808517,1.064143419265747,285.0284729003906,284.95001220703125,298.40936279296875,293.6304016113281,297.6380920410156,297.2483215332031,285.0321044921875,1.0,0.5830742120742798,0.4473860263824463,0.4473860263824463,1.0,1.0,-3.1149587631225586,1.0438241958618164,2.071134567260742,0.3442966043949127,0.97813218832016,0.97813218832016,0.0,149.65432739257812,157.0,57200.95703125,0.0,2516.1142578125,1.0,279.7034912109375,283.33477783203125,296.6040344238281,300.2159118652344,293.1499938964844,293.1499938964844,279.75,34108.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915017247200012,1.0,0.0,0.0,3.756516695022583,3.7565414905548096,9.415945214641396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.005859375,0.0,1640.3671875,2707.767333984375,0.0,3324.248779296875,0.9295823574066162,1.0,0.0,3.0,1.0,0.0
18094560,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6671041250228882,0.541366696357727,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8853669762611389,0.4184974133968353,0.3975451290607452,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8513249754905701,0.3711217939853668,0.2610888481140136,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8368001580238342,0.3513753116130829,0.3348625898361206,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7343663573265076,0.2341167628765106,1.065526247024536,285.0269775390625,284.95001220703125,298.42919921875,293.6238098144531,297.6450500488281,297.2493591308594,285.0257568359375,1.0,0.5846709609031677,0.4468086957931518,0.4468086957931518,1.0,1.0,-3.1224148273468018,1.045323133468628,2.077091693878174,0.3440358936786651,1.0,1.0,0.0,150.6900177001953,145.0,57422.8984375,0.0,2535.96923828125,1.0,279.7434997558594,283.3287658691406,296.60675048828125,300.2695007324219,293.1499938964844,293.1499938964844,279.45001220703125,33096.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899932503700256,1.0,0.0,0.0,3.829825639724731,3.829850912094116,9.787038379727164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.3408203125,0.0,1719.7958984375,2707.767333984375,0.0,3310.14453125,0.9436690211296082,1.0,0.0,3.0,1.0,0.0
18094620,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6664645075798035,0.5354624390602112,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8903821110725403,0.4206393361091614,0.3997479677200317,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8546179533004761,0.3712494075298309,0.261333554983139,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402281999588013,0.3519304394721985,0.3355490863323211,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.736977219581604,0.2341318726539611,1.0660619735717771,284.8874206542969,284.95001220703125,298.4695129394531,293.6094970703125,297.65289306640625,297.2425537109375,284.8889465332031,1.0,0.5827152132987976,0.4456540048122406,0.4456540048122406,1.0,1.0,-3.119757413864136,1.0415579080581665,2.07819938659668,0.3408390283584595,0.8892940878868103,0.8892940878868103,0.0,148.6939239501953,148.0,58179.05078125,0.0,2520.220458984375,1.0,279.4569396972656,283.1725158691406,296.6393737792969,300.4249572753906,293.1499938964844,293.1499938964844,279.75,38633.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000068306922913,1.0,0.0,0.0,3.740388631820679,3.740413904190064,9.335266781818065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.5126953125,0.0,1656.266357421875,2707.767333984375,0.0,3403.648193359375,0.9272792339324952,1.0,0.0,3.0,1.0,0.0
18094680,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6664645075798035,0.5354624390602112,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8903821110725403,0.4206393361091614,0.3997479677200317,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8546179533004761,0.3712494075298309,0.261333554983139,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8402281999588013,0.3519304394721985,0.3355490863323211,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.736977219581604,0.2341318726539611,1.0660619735717771,284.8874206542969,284.95001220703125,298.4695129394531,293.6094970703125,297.65289306640625,297.2425537109375,284.8889465332031,1.0,0.5827152132987976,0.4456540048122406,0.4456540048122406,1.0,1.0,-3.119757413864136,1.0415579080581665,2.07819938659668,0.3408390283584595,0.8892940878868103,0.8892940878868103,0.0,148.6939239501953,148.0,58179.05078125,0.0,2520.220458984375,1.0,279.4569396972656,283.1725158691406,296.6393737792969,300.4249572753906,293.1499938964844,293.1499938964844,279.75,38633.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000068306922913,1.0,0.0,0.0,3.740388631820679,3.740413904190064,9.335266781818065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.5126953125,0.0,1656.266357421875,2707.767333984375,0.0,3403.648193359375,0.9272792339324952,1.0,0.0,3.0,1.0,0.0
18094740,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6689384579658508,0.5327163338661194,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8938185572624207,0.4235460460186004,0.4021864235401153,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8564844727516174,0.3721516132354736,0.2617377042770386,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8422654271125793,0.3531020283699035,0.3363977968692779,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7383726239204407,0.2345646172761917,1.0670762062072754,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.6686706542969,297.2472229003906,285.0123291015625,1.0,0.5828344821929932,0.4444993436336517,0.4444993436336517,1.0,1.0,-3.1220920085906982,1.0397436618804932,2.082348346710205,0.3377078771591186,0.9968798756599426,0.9968798756599426,0.0,147.87705993652344,151.0,57312.5390625,0.0,2520.39013671875,1.0,279.7438049316406,283.3116149902344,296.5726928710937,300.23492431640625,293.1499938964844,293.1499938964844,279.45001220703125,33506.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920314311981201,1.0,0.0,0.0,3.841352224349976,3.84137773513794,9.846038437899551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.2841796875,0.0,1737.026611328125,2707.767333984375,0.0,3329.200439453125,0.9464740753173828,1.0,0.0,3.0,1.0,0.0
18094800,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6689384579658508,0.5327163338661194,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8938185572624207,0.4235460460186004,0.4021864235401153,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8564844727516174,0.3721516132354736,0.2617377042770386,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8422654271125793,0.3531020283699035,0.3363977968692779,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7383726239204407,0.2345646172761917,1.0670762062072754,285.0137634277344,284.95001220703125,298.510498046875,293.5938720703125,297.6686706542969,297.2472229003906,285.0123291015625,1.0,0.5828344821929932,0.4444993436336517,0.4444993436336517,1.0,1.0,-3.1220920085906982,1.0397436618804932,2.082348346710205,0.3377078771591186,0.9968798756599426,0.9968798756599426,0.0,147.87705993652344,151.0,57312.5390625,0.0,2520.39013671875,1.0,279.7438049316406,283.3116149902344,296.5726928710937,300.23492431640625,293.1499938964844,293.1499938964844,279.45001220703125,33506.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920314311981201,1.0,0.0,0.0,3.841352224349976,3.84137773513794,9.846038437899551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.2841796875,0.0,1737.026611328125,2707.767333984375,0.0,3329.200439453125,0.9464740753173828,1.0,0.0,3.0,1.0,0.0
18094860,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6695932149887085,0.5339025855064392,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8948944807052612,0.4257351458072662,0.404496282339096,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8561831116676331,0.372300922870636,0.2620382308959961,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8422696590423584,0.3536683917045593,0.3371523022651672,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7380658984184265,0.234603926539421,1.0680238008499146,284.8883056640625,284.95001220703125,298.5520324707031,293.5770263671875,297.6788635253906,297.2430114746094,284.8908996582031,1.0,0.5841206312179565,0.4435486197471618,0.4435486197471618,1.0,1.0,-3.1287028789520264,1.039984941482544,2.0887179374694824,0.3360496461391449,0.8870593905448914,0.8870593905448914,0.0,148.50045776367188,154.0,58063.6796875,0.0,2536.462890625,1.0,279.4560241699219,283.1683349609375,296.6026611328125,300.3778381347656,293.1499938964844,293.1499938964844,279.75,38955.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90099835395813,1.0,0.0,0.0,3.735182523727417,3.7352077960968018,9.309297865911504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.595703125,0.0,1652.6456298828125,2707.767333984375,0.0,3412.888671875,0.9264463782310486,1.0,0.0,3.0,1.0,0.0
18094920,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6695932149887085,0.5339025855064392,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8948944807052612,0.4257351458072662,0.404496282339096,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8561831116676331,0.372300922870636,0.2620382308959961,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8422696590423584,0.3536683917045593,0.3371523022651672,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7380658984184265,0.234603926539421,1.0680238008499146,284.8883056640625,284.95001220703125,298.5520324707031,293.5770263671875,297.6788635253906,297.2430114746094,284.8908996582031,1.0,0.5841206312179565,0.4435486197471618,0.4435486197471618,1.0,1.0,-3.1287028789520264,1.039984941482544,2.0887179374694824,0.3360496461391449,0.8870593905448914,0.8870593905448914,0.0,148.50045776367188,154.0,58063.6796875,0.0,2536.462890625,1.0,279.4560241699219,283.1683349609375,296.6026611328125,300.3778381347656,293.1499938964844,293.1499938964844,279.75,38955.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90099835395813,1.0,0.0,0.0,3.735182523727417,3.7352077960968018,9.309297865911504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.595703125,0.0,1652.6456298828125,2707.767333984375,0.0,3412.888671875,0.9264463782310486,1.0,0.0,3.0,1.0,0.0
18094980,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6707465052604675,0.5365414023399353,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8953311443328857,0.4287096858024597,0.4070731997489929,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8553411364555359,0.3732691705226898,0.2625408172607422,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8417195677757263,0.3548911809921264,0.3381195962429046,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7372570633888245,0.2350621521472931,1.069518804550171,285.0209350585937,284.95001220703125,298.593994140625,293.5591125488281,297.6940002441406,297.24591064453125,285.0201110839844,1.0,0.5861925482749939,0.442597895860672,0.442597895860672,1.0,1.0,-3.1385316848754883,1.0414031744003296,2.097128629684448,0.3353972733020782,1.0,1.0,0.0,149.748291015625,157.0,57362.10546875,0.0,2562.19091796875,1.0,279.7430725097656,283.3109436035156,296.5389099121094,300.2002868652344,293.1499938964844,293.1499938964844,279.45001220703125,33429.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930947184562683,1.0,0.0,0.0,3.8437554836273193,3.843780994415283,9.858363227976952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.54296875,0.0,1739.3511962890625,2707.767333984375,0.0,3339.13671875,0.9471395015716552,1.0,0.0,3.0,1.0,0.0
18095040,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6707465052604675,0.5365414023399353,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8953311443328857,0.4287096858024597,0.4070731997489929,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8553411364555359,0.3732691705226898,0.2625408172607422,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8417195677757263,0.3548911809921264,0.3381195962429046,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7372570633888245,0.2350621521472931,1.069518804550171,285.0209350585937,284.95001220703125,298.593994140625,293.5591125488281,297.6940002441406,297.24591064453125,285.0201110839844,1.0,0.5861925482749939,0.442597895860672,0.442597895860672,1.0,1.0,-3.1385316848754883,1.0414031744003296,2.097128629684448,0.3353972733020782,1.0,1.0,0.0,149.748291015625,157.0,57362.10546875,0.0,2562.19091796875,1.0,279.7430725097656,283.3109436035156,296.5389099121094,300.2002868652344,293.1499938964844,293.1499938964844,279.45001220703125,33429.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930947184562683,1.0,0.0,0.0,3.8437554836273193,3.843780994415283,9.858363227976952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.54296875,0.0,1739.3511962890625,2707.767333984375,0.0,3339.13671875,0.9471395015716552,1.0,0.0,3.0,1.0,0.0
18095100,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.670505940914154,0.5383207201957703,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8953372240066528,0.4299115240573883,0.408431202173233,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8547465801239014,0.3734621703624725,0.2628500163555145,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8412748575210571,0.3552718460559845,0.3386739790439605,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7367230653762817,0.2351478040218353,1.0705610513687134,284.8818664550781,284.95001220703125,298.6150817871094,293.5498352050781,297.6991882324219,297.24383544921875,284.87750244140625,1.0,0.587482213973999,0.4421225488185882,0.4421225488185882,1.0,1.0,-3.144597053527832,1.04252827167511,2.1020686626434326,0.3353853523731231,0.9108410477638244,0.9108410477638244,0.0,150.5767364501953,157.0,58452.03125,0.0,2578.44775390625,1.0,279.4938049316406,283.1496887207031,296.5873718261719,300.4188537597656,293.1499938964844,293.1499938964844,279.45001220703125,36695.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999675512313843,1.0,0.0,0.0,3.8310179710388175,3.831043958663941,9.79313313109742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.2578125,0.0,1749.5020751953125,2707.767333984375,0.0,3403.28173828125,0.9445499777793884,1.0,0.0,3.0,1.0,0.0
18095160,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6695774793624878,0.5411749482154846,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8944766521453857,0.4309154450893402,0.4094489216804504,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.853325605392456,0.3734396994113922,0.262894868850708,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8400780558586121,0.3554685711860657,0.3389365971088409,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.735537588596344,0.2350906282663345,1.0706543922424316,284.89324951171875,284.95001220703125,298.63623046875,293.54034423828125,297.7025146484375,297.239013671875,284.8956298828125,1.0,0.5888199806213379,0.4415759444236755,0.4415759444236755,1.0,1.0,-3.14973521232605,1.043136477470398,2.1065988540649414,0.3350428342819214,0.8956500887870789,0.8956500887870789,0.0,151.7128448486328,160.0,58292.890625,0.0,2594.600830078125,1.0,279.4564208984375,283.1630859375,296.5693664550781,300.3562316894531,293.1499938964844,293.1499938964844,279.75,38494.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027293920516968,1.0,0.0,0.0,3.7559874057769775,3.756012916564941,9.413291763848974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.17529296875,0.0,1673.518798828125,2707.767333984375,0.0,3429.0126953125,0.9307876825332642,1.0,0.0,3.0,1.0,0.0
18095220,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.6688967347145081,0.5463143587112427,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.893517792224884,0.4338873922824859,0.4120485484600067,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8512481451034546,0.3743810057640075,0.2634013891220093,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8383361101150513,0.3566584289073944,0.3399048447608948,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.73369961977005,0.2355029284954071,1.0721056461334229,285.03076171875,284.95001220703125,298.6785583496094,293.52081298828125,297.7162475585937,297.23992919921875,285.0300598144531,1.0,0.5917856693267822,0.4404827058315277,0.4404827058315277,1.0,1.0,-3.16255259513855,1.0453189611434937,2.1172335147857666,0.3340994715690613,1.0,1.0,0.0,153.88641357421875,148.0,57616.8359375,0.0,2631.546142578125,1.0,279.74395751953125,283.3105773925781,296.5033874511719,300.1808166503906,293.1499938964844,293.1499938964844,279.45001220703125,33576.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955514430999756,1.0,0.0,0.0,3.861850500106812,3.8618762493133545,9.951399988494811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.4375,0.0,1762.6995849609375,2707.767333984375,0.0,3362.0830078125,0.9509809613227844,1.0,0.0,3.0,1.0,0.0
18095280,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.6688967347145081,0.5463143587112427,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.893517792224884,0.4338873922824859,0.4120485484600067,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8512481451034546,0.3743810057640075,0.2634013891220093,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8383361101150513,0.3566584289073944,0.3399048447608948,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.73369961977005,0.2355029284954071,1.0721056461334229,285.03076171875,284.95001220703125,298.6785583496094,293.52081298828125,297.7162475585937,297.23992919921875,285.0300598144531,1.0,0.5917856693267822,0.4404827058315277,0.4404827058315277,1.0,1.0,-3.16255259513855,1.0453189611434937,2.1172335147857666,0.3340994715690613,1.0,1.0,0.0,153.88641357421875,148.0,57616.8359375,0.0,2631.546142578125,1.0,279.74395751953125,283.3105773925781,296.5033874511719,300.1808166503906,293.1499938964844,293.1499938964844,279.45001220703125,33576.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955514430999756,1.0,0.0,0.0,3.861850500106812,3.8618762493133545,9.951399988494811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.4375,0.0,1762.6995849609375,2707.767333984375,0.0,3362.0830078125,0.9509809613227844,1.0,0.0,3.0,1.0,0.0
18095340,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6675231456756592,0.5404810309410095,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8984711170196533,0.4360235929489136,0.4142612516880035,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8544478416442871,0.374465674161911,0.2636216282844543,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8416638374328613,0.3571420013904571,0.3405309021472931,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7361723184585571,0.235428586602211,1.0722655057907104,284.887451171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7252502441406,297.2344055175781,284.88885498046875,1.0,0.589758038520813,0.4393894970417022,0.4393894970417022,1.0,1.0,-3.159437656402588,1.0415089130401611,2.1179287433624268,0.3303485810756683,0.8982841968536377,0.8982841968536377,0.0,151.8426513671875,151.0,58413.97265625,0.0,2614.370849609375,1.0,279.4566650390625,283.1492614746094,296.530517578125,300.3307189941406,293.1499938964844,293.1499938964844,279.1499938964844,38530.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054884910583496,1.0,0.0,0.0,3.778998613357544,3.779024362564087,9.528987447993132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.62109375,0.0,1701.0831298828125,2707.767333984375,0.0,3454.688720703125,0.9358201622962952,1.0,0.0,3.0,1.0,0.0
18095400,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6675231456756592,0.5404810309410095,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8984711170196533,0.4360235929489136,0.4142612516880035,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8544478416442871,0.374465674161911,0.2636216282844543,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8416638374328613,0.3571420013904571,0.3405309021472931,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7361723184585571,0.235428586602211,1.0722655057907104,284.887451171875,284.95001220703125,298.7208251953125,293.5007019042969,297.7252502441406,297.2344055175781,284.88885498046875,1.0,0.589758038520813,0.4393894970417022,0.4393894970417022,1.0,1.0,-3.159437656402588,1.0415089130401611,2.1179287433624268,0.3303485810756683,0.8982841968536377,0.8982841968536377,0.0,151.8426513671875,151.0,58413.97265625,0.0,2614.370849609375,1.0,279.4566650390625,283.1492614746094,296.530517578125,300.3307189941406,293.1499938964844,293.1499938964844,279.1499938964844,38530.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054884910583496,1.0,0.0,0.0,3.778998613357544,3.779024362564087,9.528987447993132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.62109375,0.0,1701.0831298828125,2707.767333984375,0.0,3454.688720703125,0.9358201622962952,1.0,0.0,3.0,1.0,0.0
18095460,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6672155261039734,0.5392029285430908,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.900543212890625,0.4380464851856231,0.416061133146286,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8549904227256775,0.3744103610515594,0.2635114192962646,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8424839377403259,0.3574808537960052,0.3407730460166931,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7364599108695984,0.2352189123630523,1.0710797309875488,284.88153076171875,284.95001220703125,298.762939453125,293.48016357421875,297.7344665527344,297.2292175292969,284.8830261230469,1.0,0.5896667838096619,0.438358336687088,0.438358336687088,1.0,1.0,-3.158780336380005,1.0387778282165527,2.120002508163452,0.3269543647766113,0.8256456255912781,0.8256456255912781,0.0,151.3623504638672,154.0,58286.65234375,0.0,2610.517578125,1.0,279.1584167480469,283.12164306640625,296.49139404296875,300.29638671875,293.1499938964844,293.1499938964844,279.45001220703125,41373.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910450041294098,1.0,0.0,0.0,3.513279676437378,3.513303518295288,8.236046369347605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.490234375,0.0,1425.013671875,2707.767333984375,0.0,3500.77978515625,0.879863440990448,1.0,0.0,3.0,1.0,0.0
18095520,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6672155261039734,0.5392029285430908,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.900543212890625,0.4380464851856231,0.416061133146286,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8549904227256775,0.3744103610515594,0.2635114192962646,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8424839377403259,0.3574808537960052,0.3407730460166931,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7364599108695984,0.2352189123630523,1.0710797309875488,284.88153076171875,284.95001220703125,298.762939453125,293.48016357421875,297.7344665527344,297.2292175292969,284.8830261230469,1.0,0.5896667838096619,0.438358336687088,0.438358336687088,1.0,1.0,-3.158780336380005,1.0387778282165527,2.120002508163452,0.3269543647766113,0.8256456255912781,0.8256456255912781,0.0,151.3623504638672,154.0,58286.65234375,0.0,2610.517578125,1.0,279.1584167480469,283.12164306640625,296.49139404296875,300.29638671875,293.1499938964844,293.1499938964844,279.45001220703125,41373.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910450041294098,1.0,0.0,0.0,3.513279676437378,3.513303518295288,8.236046369347605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.490234375,0.0,1425.013671875,2707.767333984375,0.0,3500.77978515625,0.879863440990448,1.0,0.0,3.0,1.0,0.0
18095580,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.66851806640625,0.5392953157424927,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9025055766105652,0.4411520063877105,0.4187768995761871,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8555516600608826,0.3754607439041137,0.2640874981880188,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8432214260101318,0.3587327897548675,0.3417738080024719,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7367072105407715,0.2356661707162857,1.0724246501922607,284.9964599609375,284.95001220703125,298.8047180175781,293.4594116210937,297.75067138671875,297.2344970703125,284.9962463378906,1.0,0.5908240079879761,0.4373271763324737,0.4373271763324737,1.0,1.0,-3.165661334991455,1.038829326629639,2.1268320083618164,0.3252084255218506,0.9178140163421632,0.9178140163421632,0.0,151.66270446777344,157.0,57557.578125,0.0,2625.72998046875,1.0,279.4412841796875,283.2496337890625,296.4262084960937,300.1004638671875,293.1499938964844,293.1499938964844,279.1499938964844,34075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997090458869934,1.0,0.0,0.0,3.61233162879944,3.6123547554016113,8.706999210517097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.4248046875,0.0,1477.41064453125,2707.767333984375,0.0,3400.871826171875,0.8956137895584106,1.0,0.0,3.0,1.0,0.0
18095640,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.66851806640625,0.5392953157424927,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9025055766105652,0.4411520063877105,0.4187768995761871,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8555516600608826,0.3754607439041137,0.2640874981880188,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8432214260101318,0.3587327897548675,0.3417738080024719,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7367072105407715,0.2356661707162857,1.0724246501922607,284.9964599609375,284.95001220703125,298.8047180175781,293.4594116210937,297.75067138671875,297.2344970703125,284.9962463378906,1.0,0.5908240079879761,0.4373271763324737,0.4373271763324737,1.0,1.0,-3.165661334991455,1.038829326629639,2.1268320083618164,0.3252084255218506,0.9178140163421632,0.9178140163421632,0.0,151.66270446777344,157.0,57557.578125,0.0,2625.72998046875,1.0,279.4412841796875,283.2496337890625,296.4262084960937,300.1004638671875,293.1499938964844,293.1499938964844,279.1499938964844,34075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997090458869934,1.0,0.0,0.0,3.61233162879944,3.6123547554016113,8.706999210517097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.4248046875,0.0,1477.41064453125,2707.767333984375,0.0,3400.871826171875,0.8956137895584106,1.0,0.0,3.0,1.0,0.0
18095700,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6683893799781799,0.5402135252952576,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9029912948608398,0.4423909783363342,0.4201470613479614,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8553948402404785,0.3756695985794067,0.2643885612487793,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8431795239448547,0.3591105043888092,0.3423021137714386,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7365136742591858,0.2357465475797653,1.0733402967453003,284.8788146972656,284.95001220703125,298.825439453125,293.4490051269531,297.7565002441406,297.23388671875,284.8778686523437,1.0,0.591769278049469,0.4368115961551666,0.4368115961551666,1.0,1.0,-3.1705119609832764,1.039364457130432,2.1311473846435547,0.3246938288211822,0.8356865644454956,0.8356865644454956,0.0,152.15968322753906,157.0,58336.36328125,0.0,2638.023681640625,1.0,279.1991882324219,283.11456298828125,296.4742126464844,300.30450439453125,293.1499938964844,293.1499938964844,279.1499938964844,38543.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053703546524048,1.0,0.0,0.0,3.5638504028320312,3.5638740062713623,8.4748535300605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.72265625,0.0,1458.003662109375,2707.767333984375,0.0,3453.590576171875,0.8855388164520264,1.0,0.0,3.0,1.0,0.0
18095760,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.6677823662757874,0.5422019958496094,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.902652382850647,0.4435262382030487,0.4212334156036377,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.854458749294281,0.3757601678371429,0.2644714117050171,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8424233794212341,0.3593862056732178,0.3425906598567962,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7357085347175598,0.2357425391674041,1.073492169380188,284.9151306152344,284.95001220703125,298.84600830078125,293.4385681152344,297.76129150390625,297.231689453125,284.91650390625,1.0,0.5928319692611694,0.4363274574279785,0.4363274574279785,1.0,1.0,-3.1748383045196533,1.0397517681121826,2.1350865364074707,0.3244147896766662,0.8420215249061584,0.8420215249061584,0.0,152.9937744140625,145.0,58132.97265625,0.0,2651.135986328125,1.0,279.158447265625,283.14617919921875,296.4561767578125,300.2337951660156,293.1499938964844,293.1499938964844,279.45001220703125,38771.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070259928703308,1.0,0.0,0.0,3.483704090118408,3.483726978302002,8.097963473119307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.1591796875,0.0,1375.697509765625,2707.767333984375,0.0,3468.9833984375,0.8709631562232971,1.0,0.0,3.0,1.0,0.0
18095820,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6687920689582825,0.5336953401565552,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9096989035606384,0.4464869499206543,0.4237569868564605,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8593325614929199,0.3766328394412994,0.2648864686489105,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8473135232925415,0.3604951798915863,0.3434033691883087,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7394760847091675,0.2361014634370803,1.0741784572601318,284.9992980957031,284.95001220703125,298.8866577148437,293.4178771972656,297.7756652832031,297.2353210449219,284.99774169921875,1.0,0.5901373028755188,0.4353591799736023,0.4353591799736023,1.0,1.0,-3.169968843460083,1.035454511642456,2.134514570236206,0.3220923244953155,0.9253003001213074,0.9253003001213074,0.0,150.12428283691406,148.0,57448.484375,0.0,2625.943115234375,1.0,279.4411926269531,283.2453308105469,296.39703369140625,300.0675048828125,293.1499938964844,293.1499938964844,279.1499938964844,33341.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993192315101624,1.0,0.0,0.0,3.611106634140015,3.611129760742188,8.701095453034213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.8759765625,0.0,1470.64697265625,2707.767333984375,0.0,3397.23779296875,0.8945889472961426,1.0,0.0,3.0,1.0,0.0
18095880,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6687920689582825,0.5336953401565552,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9096989035606384,0.4464869499206543,0.4237569868564605,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8593325614929199,0.3766328394412994,0.2648864686489105,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8473135232925415,0.3604951798915863,0.3434033691883087,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7394760847091675,0.2361014634370803,1.0741784572601318,284.9992980957031,284.95001220703125,298.8866577148437,293.4178771972656,297.7756652832031,297.2353210449219,284.99774169921875,1.0,0.5901373028755188,0.4353591799736023,0.4353591799736023,1.0,1.0,-3.169968843460083,1.035454511642456,2.134514570236206,0.3220923244953155,0.9253003001213074,0.9253003001213074,0.0,150.12428283691406,148.0,57448.484375,0.0,2625.943115234375,1.0,279.4411926269531,283.2453308105469,296.39703369140625,300.0675048828125,293.1499938964844,293.1499938964844,279.1499938964844,33341.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993192315101624,1.0,0.0,0.0,3.611106634140015,3.611129760742188,8.701095453034213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.8759765625,0.0,1470.64697265625,2707.767333984375,0.0,3397.23779296875,0.8945889472961426,1.0,0.0,3.0,1.0,0.0
18095940,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.67000812292099,0.5303606986999512,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9136145710945128,0.4487121105194092,0.4259787499904632,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8613125681877136,0.376753032207489,0.2650754749774933,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8494780659675598,0.3609914779663086,0.3439817130565643,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.740968644618988,0.2360816597938537,1.0743848085403442,284.9070739746094,284.95001220703125,298.9265441894531,293.3974609375,297.785888671875,297.2330017089844,284.9079284667969,1.0,0.5897580981254578,0.4343909025192261,0.4343909025192261,1.0,1.0,-3.1697866916656494,1.033028483390808,2.136758089065552,0.3188798427581787,0.8384811878204346,0.8384811878204346,0.0,149.01959228515625,151.0,57847.23046875,0.0,2619.634521484375,1.0,279.1586608886719,283.1352233886719,296.4179382324219,300.18218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38841.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907304048538208,1.0,0.0,0.0,3.476722240447998,3.476745128631592,8.065537144830159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.2822265625,0.0,1369.05078125,2707.767333984375,0.0,3471.567138671875,0.8693844079971313,1.0,0.0,3.0,1.0,0.0
