time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112740,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8040511012077332,0.4465108215808868,0.4067886471748352,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9356144666671752,0.7051379680633545,0.6705018877983093,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9015236496925354,0.6392078995704651,0.4488121271133423,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7921762466430664,0.4273457825183868,0.4101806879043579,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6635514497756958,0.2482655942440033,1.146915078163147,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1591796875,297.25543212890625,285.0004272460937,1.0,0.7226999998092651,0.3455904722213745,0.3455904722213745,1.0,1.0,-3.703100681304932,0.9541791081428528,2.7489213943481445,0.1209566891193389,0.9473777413368224,0.9473777413368224,0.0,272.3825988769531,279.0,60142.26171875,0.0,4620.7138671875,1.0,279.1419372558594,283.0317687988281,295.08648681640625,298.9067077636719,293.1499938964844,293.1499938964844,278.8500061035156,33598.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614115357398988,1.0,0.0,0.0,3.696449041366577,3.6964731216430655,9.117226227317587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1982421875,0.0,1567.2645263671875,2707.767333984375,0.0,3965.158447265625,0.914080023765564,1.0,0.0,3.0,1.0,0.0
18112800,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8040511012077332,0.4465108215808868,0.4067886471748352,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9356144666671752,0.7051379680633545,0.6705018877983093,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9015236496925354,0.6392078995704651,0.4488121271133423,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7921762466430664,0.4273457825183868,0.4101806879043579,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6635514497756958,0.2482655942440033,1.146915078163147,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1591796875,297.25543212890625,285.0004272460937,1.0,0.7226999998092651,0.3455904722213745,0.3455904722213745,1.0,1.0,-3.703100681304932,0.9541791081428528,2.7489213943481445,0.1209566891193389,0.9473777413368224,0.9473777413368224,0.0,272.3825988769531,279.0,60142.26171875,0.0,4620.7138671875,1.0,279.1419372558594,283.0317687988281,295.08648681640625,298.9067077636719,293.1499938964844,293.1499938964844,278.8500061035156,33598.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614115357398988,1.0,0.0,0.0,3.696449041366577,3.6964731216430655,9.117226227317587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.1982421875,0.0,1567.2645263671875,2707.767333984375,0.0,3965.158447265625,0.914080023765564,1.0,0.0,3.0,1.0,0.0
18112860,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8009599447250366,0.4450204968452453,0.4058353304862976,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9317553639411926,0.7034133076667786,0.6693256497383118,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9006456136703491,0.6427324414253235,0.4515432119369507,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7897687554359436,0.4270094931125641,0.4101939797401428,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6615328192710876,0.248004600405693,1.1469944715499878,284.90264892578125,284.95001220703125,300.73834228515625,292.0902709960937,298.14910888671875,297.25103759765625,284.9034423828125,1.0,0.7243627905845642,0.3450985252857208,0.3450985252857208,1.0,1.0,-3.703945636749268,0.9528200030326844,2.7511255741119385,0.1195069253444671,0.8580536246299744,0.8580536246299744,0.0,275.7140197753906,282.0,60789.484375,0.0,4644.18408203125,1.0,278.85797119140625,282.9104919433594,295.1137084960937,299.04412841796875,293.1499938964844,293.1499938964844,279.1499938964844,38644.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698101282119752,1.0,0.0,0.0,3.5842278003692627,3.584251880645752,8.572046681365464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9794921875,0.0,1480.6510009765625,2707.767333984375,0.0,4039.535888671875,0.892784833908081,1.0,0.0,3.0,1.0,0.0
18112920,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8009599447250366,0.4450204968452453,0.4058353304862976,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9317553639411926,0.7034133076667786,0.6693256497383118,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9006456136703491,0.6427324414253235,0.4515432119369507,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7897687554359436,0.4270094931125641,0.4101939797401428,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6615328192710876,0.248004600405693,1.1469944715499878,284.90264892578125,284.95001220703125,300.73834228515625,292.0902709960937,298.14910888671875,297.25103759765625,284.9034423828125,1.0,0.7243627905845642,0.3450985252857208,0.3450985252857208,1.0,1.0,-3.703945636749268,0.9528200030326844,2.7511255741119385,0.1195069253444671,0.8580536246299744,0.8580536246299744,0.0,275.7140197753906,282.0,60789.484375,0.0,4644.18408203125,1.0,278.85797119140625,282.9104919433594,295.1137084960937,299.04412841796875,293.1499938964844,293.1499938964844,279.1499938964844,38644.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698101282119752,1.0,0.0,0.0,3.5842278003692627,3.584251880645752,8.572046681365464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.9794921875,0.0,1480.6510009765625,2707.767333984375,0.0,4039.535888671875,0.892784833908081,1.0,0.0,3.0,1.0,0.0
18112980,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7987079620361328,0.4445968568325043,0.4053047299385071,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9288225173950196,0.7027556896209717,0.6685262322425842,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9006322026252747,0.6474219560623169,0.4546512961387634,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7880432605743408,0.4273361563682556,0.4104095697402954,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6600558757781982,0.2481361925601959,1.1474454402923584,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1463317871094,297.25634765625,285.00006103515625,1.0,0.7260456681251526,0.3446065485477447,0.3446065485477447,1.0,1.0,-3.706877231597901,0.9521029591560364,2.754774332046509,0.1179939433932304,0.9456276893615724,0.9456276893615724,0.0,278.4349670410156,285.0,60066.66015625,0.0,4669.7451171875,1.0,279.1418762207031,283.0330810546875,295.0535583496094,298.8687438964844,293.1499938964844,293.1499938964844,278.8500061035156,33597.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962221384048462,1.0,0.0,0.0,3.690516948699951,3.69054102897644,9.087987109523964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.3720703125,0.0,1560.5401611328125,2707.767333984375,0.0,3972.36279296875,0.912744164466858,1.0,0.0,3.0,1.0,0.0
18113040,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7987079620361328,0.4445968568325043,0.4053047299385071,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9288225173950196,0.7027556896209717,0.6685262322425842,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9006322026252747,0.6474219560623169,0.4546512961387634,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7880432605743408,0.4273361563682556,0.4104095697402954,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6600558757781982,0.2481361925601959,1.1474454402923584,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1463317871094,297.25634765625,285.00006103515625,1.0,0.7260456681251526,0.3446065485477447,0.3446065485477447,1.0,1.0,-3.706877231597901,0.9521029591560364,2.754774332046509,0.1179939433932304,0.9456276893615724,0.9456276893615724,0.0,278.4349670410156,285.0,60066.66015625,0.0,4669.7451171875,1.0,279.1418762207031,283.0330810546875,295.0535583496094,298.8687438964844,293.1499938964844,293.1499938964844,278.8500061035156,33597.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962221384048462,1.0,0.0,0.0,3.690516948699951,3.69054102897644,9.087987109523964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.3720703125,0.0,1560.5401611328125,2707.767333984375,0.0,3972.36279296875,0.912744164466858,1.0,0.0,3.0,1.0,0.0
18113100,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7975149154663086,0.4439078569412231,0.4050154983997345,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9272892475128174,0.7019461393356323,0.6681278944015503,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9005412459373474,0.6492403149604797,0.456176608800888,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7871478796005249,0.4272201657295227,0.4105436205863952,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6593180894851685,0.2480545789003372,1.1478763818740845,284.8799743652344,284.95001220703125,300.70709228515625,292.06549072265625,298.1417541503906,297.2547912597656,284.8789367675781,1.0,0.7269388437271118,0.3443605601787567,0.3443605601787567,1.0,1.0,-3.708572626113892,0.951807141304016,2.756765604019165,0.1173947229981422,0.8614528775215149,0.8614528775215149,0.0,279.90216064453125,285.0,60945.6796875,0.0,4683.8544921875,1.0,278.8973388671875,282.88836669921875,295.0989074707031,299.0745849609375,293.1499938964844,293.1499938964844,278.8500061035156,37795.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684578776359558,1.0,0.0,0.0,3.6541595458984375,3.654183864593506,8.909806865631253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.091796875,0.0,1551.2529296875,2707.767333984375,0.0,4027.611572265625,0.905390441417694,1.0,0.0,3.0,1.0,0.0
18113160,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7957083582878113,0.4431038200855255,0.4043546020984649,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9250429272651672,0.7009644508361816,0.6672935485839844,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.899827241897583,0.650953471660614,0.4573946595191955,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7857154607772827,0.42697474360466,0.4104031026363373,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6581258177757263,0.2478674352169037,1.147499680519104,284.9026794433594,284.95001220703125,300.69659423828125,292.05718994140625,298.1361999511719,297.251953125,284.9039611816406,1.0,0.7276847958564758,0.3441265225410461,0.3441265225410461,1.0,1.0,-3.707619190216065,0.9507459998130798,2.756873369216919,0.1165715903043747,0.8566015958786011,0.8566015958786011,0.0,281.75787353515625,288.0,60693.7734375,0.0,4692.90234375,1.0,278.8572998046875,282.912841796875,295.08135986328125,299.0060729980469,293.1499938964844,293.1499938964844,279.1499938964844,38823.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706589579582214,1.0,0.0,0.0,3.575317144393921,3.575340986251831,8.529477781848982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.7421875,0.0,1472.3504638671875,2707.767333984375,0.0,4047.0107421875,0.8909581303596497,1.0,0.0,3.0,1.0,0.0
18113220,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7935030460357666,0.4426706731319427,0.4038105309009552,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9221521019935608,0.7002333998680115,0.6664206385612488,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8998408317565918,0.6556606888771057,0.4605075716972351,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7840276956558228,0.427274227142334,0.4105900526046753,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6566981077194214,0.2479897886514663,1.1479026079177856,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.13348388671875,297.2572631835937,284.9996337890625,1.0,0.7293415069580078,0.3436584174633026,0.3436584174633026,1.0,1.0,-3.710359573364258,0.950045108795166,2.760314464569092,0.1151150092482566,0.9438264966011048,0.9438264966011048,0.0,284.4870910644531,291.0,59987.98828125,0.0,4718.03173828125,1.0,279.1418151855469,283.0343933105469,295.0202331542969,298.83013916015625,293.1499938964844,293.1499938964844,278.8500061035156,33596.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630213975906372,1.0,0.0,0.0,3.6843724250793457,3.684396266937256,9.057749821295148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.05859375,0.0,1553.59521484375,2707.767333984375,0.0,3979.47265625,0.911360800266266,1.0,0.0,3.0,1.0,0.0
18113280,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7935030460357666,0.4426706731319427,0.4038105309009552,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9221521019935608,0.7002333998680115,0.6664206385612488,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8998408317565918,0.6556606888771057,0.4605075716972351,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7840276956558228,0.427274227142334,0.4105900526046753,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6566981077194214,0.2479897886514663,1.1479026079177856,285.0003967285156,284.95001220703125,300.6755676269531,292.0404968261719,298.13348388671875,297.2572631835937,284.9996337890625,1.0,0.7293415069580078,0.3436584174633026,0.3436584174633026,1.0,1.0,-3.710359573364258,0.950045108795166,2.760314464569092,0.1151150092482566,0.9438264966011048,0.9438264966011048,0.0,284.4870910644531,291.0,59987.98828125,0.0,4718.03173828125,1.0,279.1418151855469,283.0343933105469,295.0202331542969,298.83013916015625,293.1499938964844,293.1499938964844,278.8500061035156,33596.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630213975906372,1.0,0.0,0.0,3.6843724250793457,3.684396266937256,9.057749821295148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.05859375,0.0,1553.59521484375,2707.767333984375,0.0,3979.47265625,0.911360800266266,1.0,0.0,3.0,1.0,0.0
18113340,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7905709743499756,0.4411769211292267,0.402849018573761,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9184632897377014,0.6983768939971924,0.6651155352592468,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8990785479545593,0.6591996550559998,0.4632492363452911,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7817564606666565,0.4268878996372223,0.4105541408061981,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6548352241516113,0.2477128356695175,1.1479055881500244,284.9032592773437,284.95001220703125,300.6544494628906,292.0237731933594,298.1233825683594,297.2528686523437,284.90399169921875,1.0,0.7309530973434448,0.3431903123855591,0.3431903123855591,1.0,1.0,-3.710901260375977,0.9486667513847352,2.7622344493865967,0.1137124001979827,0.8554761409759521,0.8554761409759521,0.0,287.8168640136719,294.0,60623.328125,0.0,4740.68994140625,1.0,278.8580627441406,282.9146728515625,295.04718017578125,298.9665222167969,293.1499938964844,293.1499938964844,279.1499938964844,38650.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714097380638124,1.0,0.0,0.0,3.570892095565796,3.570915937423706,8.508378073202039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.67724609375,0.0,1466.3255615234375,2707.767333984375,0.0,4053.61572265625,0.8898357152938843,1.0,0.0,3.0,1.0,0.0
18113400,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7905709743499756,0.4411769211292267,0.402849018573761,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9184632897377014,0.6983768939971924,0.6651155352592468,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8990785479545593,0.6591996550559998,0.4632492363452911,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7817564606666565,0.4268878996372223,0.4105541408061981,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6548352241516113,0.2477128356695175,1.1479055881500244,284.9032592773437,284.95001220703125,300.6544494628906,292.0237731933594,298.1233825683594,297.2528686523437,284.90399169921875,1.0,0.7309530973434448,0.3431903123855591,0.3431903123855591,1.0,1.0,-3.710901260375977,0.9486667513847352,2.7622344493865967,0.1137124001979827,0.8554761409759521,0.8554761409759521,0.0,287.8168640136719,294.0,60623.328125,0.0,4740.68994140625,1.0,278.8580627441406,282.9146728515625,295.04718017578125,298.9665222167969,293.1499938964844,293.1499938964844,279.1499938964844,38650.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714097380638124,1.0,0.0,0.0,3.570892095565796,3.570915937423706,8.508378073202039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.67724609375,0.0,1466.3255615234375,2707.767333984375,0.0,4053.61572265625,0.8898357152938843,1.0,0.0,3.0,1.0,0.0
18113460,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7884388566017151,0.4407337307929992,0.4023070037364959,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.91567724943161,0.6975734233856201,0.6641862988471985,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8991419076919556,0.6639204025268555,0.4663781225681305,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7801269888877869,0.4271610677242279,0.410722553730011,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6534720659255981,0.2478271573781967,1.1482877731323242,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.1207580566406,297.2581787109375,284.9993591308594,1.0,0.7325872182846069,0.3427551686763763,0.3427551686763763,1.0,1.0,-3.71354866027832,0.9480387568473816,2.765509843826294,0.112353004515171,0.9420245289802552,0.9420245289802552,0.0,290.53692626953125,297.0,59906.35546875,0.0,4765.548828125,1.0,279.14178466796875,283.0359191894531,294.9866638183594,298.7910461425781,293.1499938964844,293.1499938964844,278.8500061035156,33591.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637946486473083,1.0,0.0,0.0,3.677894115447998,3.677917957305908,9.025924896377546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.369140625,0.0,1546.267333984375,2707.767333984375,0.0,3986.338623046875,0.9098992943763732,1.0,0.0,3.0,1.0,0.0
18113520,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7884388566017151,0.4407337307929992,0.4023070037364959,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.91567724943161,0.6975734233856201,0.6641862988471985,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8991419076919556,0.6639204025268555,0.4663781225681305,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7801269888877869,0.4271610677242279,0.410722553730011,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6534720659255981,0.2478271573781967,1.1482877731323242,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.1207580566406,297.2581787109375,284.9993591308594,1.0,0.7325872182846069,0.3427551686763763,0.3427551686763763,1.0,1.0,-3.71354866027832,0.9480387568473816,2.765509843826294,0.112353004515171,0.9420245289802552,0.9420245289802552,0.0,290.53692626953125,297.0,59906.35546875,0.0,4765.548828125,1.0,279.14178466796875,283.0359191894531,294.9866638183594,298.7910461425781,293.1499938964844,293.1499938964844,278.8500061035156,33591.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637946486473083,1.0,0.0,0.0,3.677894115447998,3.677917957305908,9.025924896377546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.369140625,0.0,1546.267333984375,2707.767333984375,0.0,3986.338623046875,0.9098992943763732,1.0,0.0,3.0,1.0,0.0
18113580,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7855868935585022,0.4392380118370056,0.4013413488864898,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9121391177177428,0.695652961730957,0.6628186106681824,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8984296917915344,0.6674622893333435,0.4691222608089447,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7779209017753601,0.4267504811286926,0.4106629490852356,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6516815423965454,0.2475431859493255,1.1482577323913574,284.9035949707031,284.95001220703125,300.6121520996094,291.9902648925781,298.1107177734375,297.25372314453125,284.9043273925781,1.0,0.734174370765686,0.3423200249671936,0.3423200249671936,1.0,1.0,-3.713944673538208,0.946722686290741,2.7672219276428223,0.1110450401902198,0.8541725277900696,0.8541725277900696,0.0,293.86602783203125,300.0,60536.66796875,0.0,4787.8095703125,1.0,278.8581237792969,282.9168701171875,295.0136413574219,298.9271850585937,293.1499938964844,293.1499938964844,279.1499938964844,38649.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721827507019044,1.0,0.0,0.0,3.563929557800293,3.563953399658203,8.475230970361736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1591796875,0.0,1458.8570556640625,2707.767333984375,0.0,4060.408935546875,0.8882931470870972,1.0,0.0,3.0,1.0,0.0
18113640,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7855868935585022,0.4392380118370056,0.4013413488864898,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9121391177177428,0.695652961730957,0.6628186106681824,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8984296917915344,0.6674622893333435,0.4691222608089447,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7779209017753601,0.4267504811286926,0.4106629490852356,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6516815423965454,0.2475431859493255,1.1482577323913574,284.9035949707031,284.95001220703125,300.6121520996094,291.9902648925781,298.1107177734375,297.25372314453125,284.9043273925781,1.0,0.734174370765686,0.3423200249671936,0.3423200249671936,1.0,1.0,-3.713944673538208,0.946722686290741,2.7672219276428223,0.1110450401902198,0.8541725277900696,0.8541725277900696,0.0,293.86602783203125,300.0,60536.66796875,0.0,4787.8095703125,1.0,278.8581237792969,282.9168701171875,295.0136413574219,298.9271850585937,293.1499938964844,293.1499938964844,279.1499938964844,38649.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721827507019044,1.0,0.0,0.0,3.563929557800293,3.563953399658203,8.475230970361736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1591796875,0.0,1458.8570556640625,2707.767333984375,0.0,4060.408935546875,0.8882931470870972,1.0,0.0,3.0,1.0,0.0
18113700,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7842738628387451,0.4389563798904419,0.4008956849575043,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.910500943660736,0.695141077041626,0.6621271967887878,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8981969356536865,0.6697755455970764,0.470542311668396,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7768885493278503,0.4268142879009247,0.4106090664863586,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.650823712348938,0.2475461363792419,1.148053765296936,285.0106506347656,284.95001220703125,300.6015930175781,291.9818725585937,298.10894775390625,297.2557678222656,285.0113525390625,1.0,0.7349130511283875,0.342102438211441,0.342102438211441,1.0,1.0,-3.7139675617218018,0.9460174441337584,2.7679500579833984,0.1102386564016342,0.9286976456642152,0.9286976456642152,0.0,295.4060363769531,300.0,59711.1328125,0.0,4797.66259765625,1.0,279.09967041015625,283.0466613769531,294.9530334472656,298.710205078125,293.1499938964844,293.1499938964844,279.1499938964844,34210.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664841294288636,1.0,0.0,0.0,3.610447883605957,3.610471248626709,8.697921316525026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6806640625,0.0,1476.3658447265625,2707.767333984375,0.0,4010.1708984375,0.8966907262802124,1.0,0.0,3.0,1.0,0.0
18113760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7835036516189575,0.4387852847576141,0.4007867276668548,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.909469485282898,0.694778561592102,0.6618189215660095,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8985139727592468,0.6721945405006409,0.4722525477409363,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7763276100158691,0.4269969165325165,0.4108035564422607,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6503633856773376,0.2476489394903183,1.148595929145813,284.9996337890625,284.95001220703125,300.5910339355469,291.9735107421875,298.108154296875,297.2590637207031,284.9985656738281,1.0,0.7357831001281738,0.3418881893157959,0.3418881893157959,1.0,1.0,-3.716407299041748,0.9460493922233582,2.770357847213745,0.1096796542406082,0.94009530544281,0.94009530544281,0.0,296.5931396484375,303.0,59823.16796875,0.0,4812.2333984375,1.0,279.1427307128906,283.0370178222656,294.95220947265625,298.7511901855469,293.1499938964844,293.1499938964844,278.8500061035156,33517.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645048379898072,1.0,0.0,0.0,3.672971248626709,3.67299485206604,9.001778380479664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.75390625,0.0,1540.1873779296875,2707.767333984375,0.0,3992.639404296875,0.9085232615470886,1.0,0.0,3.0,1.0,0.0
18113820,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7807431221008301,0.4372877776622772,0.3998241424560547,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9061470627784728,0.692797064781189,0.6603983044624329,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8978582620620728,0.6757349371910095,0.4750024974346161,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7741940021514893,0.4265628755092621,0.4107250571250915,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.648648738861084,0.2473587393760681,1.148545503616333,284.9039306640625,284.95001220703125,300.5699462890625,291.956787109375,298.09814453125,297.25457763671875,284.9046630859375,1.0,0.7373476624488831,0.3414596915245056,0.3414596915245056,1.0,1.0,-3.716703176498413,0.9447231292724608,2.7719802856445312,0.1083870157599449,0.8528501391410828,0.8528501391410828,0.0,299.91363525390625,306.0,60447.34375,0.0,4834.171875,1.0,278.8581848144531,282.91912841796875,294.98016357421875,298.8876953125,293.1499938964844,293.1499938964844,279.1499938964844,38648.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729299545288086,1.0,0.0,0.0,3.556779384613037,3.556802988052368,8.441257932645385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.4140625,0.0,1451.216796875,2707.767333984375,0.0,4066.9697265625,0.8867117166519165,1.0,0.0,3.0,1.0,0.0
18113880,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7807431221008301,0.4372877776622772,0.3998241424560547,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9061470627784728,0.692797064781189,0.6603983044624329,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8978582620620728,0.6757349371910095,0.4750024974346161,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7741940021514893,0.4265628755092621,0.4107250571250915,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.648648738861084,0.2473587393760681,1.148545503616333,284.9039306640625,284.95001220703125,300.5699462890625,291.956787109375,298.09814453125,297.25457763671875,284.9046630859375,1.0,0.7373476624488831,0.3414596915245056,0.3414596915245056,1.0,1.0,-3.716703176498413,0.9447231292724608,2.7719802856445312,0.1083870157599449,0.8528501391410828,0.8528501391410828,0.0,299.91363525390625,306.0,60447.34375,0.0,4834.171875,1.0,278.8581848144531,282.91912841796875,294.98016357421875,298.8876953125,293.1499938964844,293.1499938964844,279.1499938964844,38648.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729299545288086,1.0,0.0,0.0,3.556779384613037,3.556802988052368,8.441257932645385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.4140625,0.0,1451.216796875,2707.767333984375,0.0,4066.9697265625,0.8867117166519165,1.0,0.0,3.0,1.0,0.0
18113940,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7787289619445801,0.4368240237236023,0.3992698192596435,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.903660774230957,0.6918544769287109,0.659345269203186,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.897979736328125,0.6804711818695068,0.4781418740749359,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7726527452468872,0.4267833232879638,0.4108472764492035,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6473867893218994,0.247457206249237,1.1488666534423828,284.9993591308594,284.95001220703125,300.5489501953125,291.9401550292969,298.0956115722656,297.2598571777344,284.99859619140625,1.0,0.7389352321624756,0.3410311937332153,0.3410311937332153,1.0,1.0,-3.719070434570313,0.9440294504165648,2.775041103363037,0.1070272773504257,0.9383073449134828,0.9383073449134828,0.0,302.6343688964844,309.0,59737.04296875,0.0,4858.32568359375,1.0,279.14166259765625,283.03887939453125,294.9196472167969,298.71258544921875,293.1499938964844,293.1499938964844,278.8500061035156,33584.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965287446975708,1.0,0.0,0.0,3.664593458175659,3.6646170616149902,8.960760737863893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2978515625,0.0,1531.3192138671875,2707.767333984375,0.0,3999.575927734375,0.9069015383720398,1.0,0.0,3.0,1.0,0.0
18114000,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7787289619445801,0.4368240237236023,0.3992698192596435,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.903660774230957,0.6918544769287109,0.659345269203186,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.897979736328125,0.6804711818695068,0.4781418740749359,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7726527452468872,0.4267833232879638,0.4108472764492035,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6473867893218994,0.247457206249237,1.1488666534423828,284.9993591308594,284.95001220703125,300.5489501953125,291.9401550292969,298.0956115722656,297.2598571777344,284.99859619140625,1.0,0.7389352321624756,0.3410311937332153,0.3410311937332153,1.0,1.0,-3.719070434570313,0.9440294504165648,2.775041103363037,0.1070272773504257,0.9383073449134828,0.9383073449134828,0.0,302.6343688964844,309.0,59737.04296875,0.0,4858.32568359375,1.0,279.14166259765625,283.03887939453125,294.9196472167969,298.71258544921875,293.1499938964844,293.1499938964844,278.8500061035156,33584.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965287446975708,1.0,0.0,0.0,3.664593458175659,3.6646170616149902,8.960760737863893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2978515625,0.0,1531.3192138671875,2707.767333984375,0.0,3999.575927734375,0.9069015383720398,1.0,0.0,3.0,1.0,0.0
18114060,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7771710157394409,0.4358410239219665,0.3987701535224914,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.901837944984436,0.690540611743927,0.6585390567779541,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8977760672569275,0.6827611923217773,0.4800473153591156,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7714690566062927,0.4265052378177643,0.4108845889568329,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6464520692825317,0.2472882270812988,1.149132490158081,284.8849182128906,284.95001220703125,300.5353088378906,291.9293518066406,298.0891418457031,297.25689697265625,284.8873596191406,1.0,0.7400000095367432,0.3407500386238098,0.3407500386238098,1.0,1.0,-3.7201666831970215,0.9434281587600708,2.776738405227661,0.1062853261828422,0.8511220216751099,0.8511220216751099,0.0,304.6726989746094,309.0,60467.4453125,0.0,4874.45263671875,1.0,278.8777160644531,282.9035949707031,294.96417236328125,298.8973388671875,293.1499938964844,293.1499938964844,278.8500061035156,39063.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727265238761902,1.0,0.0,0.0,3.5875017642974854,3.5875256061553955,8.587713296037691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.15625,0.0,1487.269775390625,2707.767333984375,0.0,4065.18408203125,0.8926190137863159,1.0,0.0,3.0,1.0,0.0
18114120,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7760427594184875,0.4353239238262176,0.3982999920845032,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9005604386329651,0.6898140907287598,0.6578639149665833,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8973580002784729,0.6840046048164368,0.4808853566646576,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7705754041671753,0.4263250827789306,0.4107436239719391,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6457325220108032,0.2471601068973541,1.1487802267074585,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0856628417969,297.2553100585937,284.9053955078125,1.0,0.740475594997406,0.3406003415584564,0.3406003415584564,1.0,1.0,-3.719203233718872,0.9426449537277222,2.7765583992004395,0.1057123765349388,0.8515505790710449,0.8515505790710449,0.0,305.9578552246094,312.0,60347.171875,0.0,4879.8291015625,1.0,278.85772705078125,282.9219055175781,294.9473876953125,298.84844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38755.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736871123313904,1.0,0.0,0.0,3.54774808883667,3.547771453857422,8.398444037993613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.56884765625,0.0,1442.3955078125,2707.767333984375,0.0,4073.611328125,0.8848543763160706,1.0,0.0,3.0,1.0,0.0
18114180,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7740815877914429,0.4348514676094055,0.397735983133316,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8981659412384033,0.688808262348175,0.6567496657371521,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8974964618682861,0.688742995262146,0.4840216934680938,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7690713405609131,0.4265201985836029,0.4108406007289886,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6445126533508301,0.2472511529922485,1.149065375328064,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08319091796875,297.2605895996094,284.9981689453125,1.0,0.7420393824577332,0.3401694893836975,0.3401694893836975,1.0,1.0,-3.721407651901245,0.9418916702270508,2.7795159816741943,0.1043293476104736,0.9363654851913452,0.9363654851913452,0.0,308.6826171875,315.0,59648.8984375,0.0,4903.57958984375,1.0,279.1416015625,283.0404052734375,294.88653564453125,298.6734924316406,293.1499938964844,293.1499938964844,278.8500061035156,33582.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659925699234008,1.0,0.0,0.0,3.657702445983887,3.6577260494232178,8.927092380872637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.93359375,0.0,1523.6295166015625,2707.767333984375,0.0,4005.82080078125,0.9053494930267334,1.0,0.0,3.0,1.0,0.0
18114240,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7740815877914429,0.4348514676094055,0.397735983133316,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8981659412384033,0.688808262348175,0.6567496657371521,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8974964618682861,0.688742995262146,0.4840216934680938,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7690713405609131,0.4265201985836029,0.4108406007289886,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6445126533508301,0.2472511529922485,1.149065375328064,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08319091796875,297.2605895996094,284.9981689453125,1.0,0.7420393824577332,0.3401694893836975,0.3401694893836975,1.0,1.0,-3.721407651901245,0.9418916702270508,2.7795159816741943,0.1043293476104736,0.9363654851913452,0.9363654851913452,0.0,308.6826171875,315.0,59648.8984375,0.0,4903.57958984375,1.0,279.1416015625,283.0404052734375,294.88653564453125,298.6734924316406,293.1499938964844,293.1499938964844,278.8500061035156,33582.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659925699234008,1.0,0.0,0.0,3.657702445983887,3.6577260494232178,8.927092380872637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.93359375,0.0,1523.6295166015625,2707.767333984375,0.0,4005.82080078125,0.9053494930267334,1.0,0.0,3.0,1.0,0.0
18114300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7730395197868347,0.4341509938240051,0.3974274396896362,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8969135880470276,0.687838077545166,0.6561909914016724,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8974782824516296,0.6905500888824463,0.4855488836765289,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7682889699935913,0.4263394176959991,0.4109117984771728,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6439030766487122,0.2471495568752288,1.149404525756836,284.88043212890625,284.95001220703125,300.4969787597656,291.89898681640625,298.07867431640625,297.25885009765625,284.8796691894531,1.0,0.7428696155548096,0.3399540781974792,0.3399540781974792,1.0,1.0,-3.722702980041504,0.941566526889801,2.781136512756348,0.1037914752960205,0.8534204959869385,0.8534204959869385,0.0,310.1561279296875,315.0,60499.5234375,0.0,4916.71875,1.0,278.8981018066406,282.8986511230469,294.93212890625,298.8779296875,293.1499938964844,293.1499938964844,278.8500061035156,37922.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722065329551696,1.0,0.0,0.0,3.618275165557861,3.618299245834351,8.735675578463997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7529296875,0.0,1512.4200439453125,2707.767333984375,0.0,4060.617919921875,0.8974370360374451,1.0,0.0,3.0,1.0,0.0
18114360,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7714791297912598,0.4333502054214477,0.396765261888504,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.895126223564148,0.6867150068283081,0.6552180051803589,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8969144225120544,0.6922658085823059,0.4867608249187469,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7670565843582153,0.4260393679141998,0.4107161164283752,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6429211497306824,0.2469483166933059,1.1489540338516235,284.9045104980469,284.95001220703125,300.4867248535156,291.8908386230469,298.0733337402344,297.2560119628906,284.9057006835937,1.0,0.7435570955276489,0.339750587940216,0.339750587940216,1.0,1.0,-3.721418619155884,0.9405057430267334,2.7809128761291504,0.1030421629548072,0.8500166535377502,0.8500166535377502,0.0,312.0016784667969,318.0,60247.03125,0.0,4924.71435546875,1.0,278.8575744628906,282.9242248535156,294.914794921875,298.8095092773437,293.1499938964844,293.1499938964844,279.1499938964844,38826.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97438782453537,1.0,0.0,0.0,3.5394997596740723,3.539523124694824,8.359437515537138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.33056640625,0.0,1434.178955078125,2707.767333984375,0.0,4079.75146484375,0.8830558657646179,1.0,0.0,3.0,1.0,0.0
18114420,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7695732712745667,0.4328686892986297,0.3961933553218841,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8927631378173828,0.6856504082679749,0.6540489196777344,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8970689177513123,0.6970008611679077,0.4898921549320221,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7655907869338989,0.4262095987796783,0.4107896983623504,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6417425870895386,0.2470325529575348,1.1492093801498413,284.9985656738281,284.95001220703125,300.4663391113281,291.87469482421875,298.0710144042969,297.26123046875,284.997802734375,1.0,0.7450985312461853,0.3393436074256897,0.3393436074256897,1.0,1.0,-3.723477602005005,0.9397849440574646,2.7836925983428955,0.1017257422208786,0.9344442486763,0.9344442486763,0.0,314.7287292480469,321.0,59559.53515625,0.0,4948.0927734375,1.0,279.1415405273437,283.0419921875,294.8539428710937,298.6348571777344,293.1499938964844,293.1499938964844,278.8500061035156,33579.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666566252708436,1.0,0.0,0.0,3.650672912597656,3.650696277618408,8.892811820260249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.587890625,0.0,1515.80126953125,2707.767333984375,0.0,4011.69677734375,0.9037676453590392,1.0,0.0,3.0,1.0,0.0
18114480,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7695732712745667,0.4328686892986297,0.3961933553218841,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8927631378173828,0.6856504082679749,0.6540489196777344,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8970689177513123,0.6970008611679077,0.4898921549320221,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7655907869338989,0.4262095987796783,0.4107896983623504,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6417425870895386,0.2470325529575348,1.1492093801498413,284.9985656738281,284.95001220703125,300.4663391113281,291.87469482421875,298.0710144042969,297.26123046875,284.997802734375,1.0,0.7450985312461853,0.3393436074256897,0.3393436074256897,1.0,1.0,-3.723477602005005,0.9397849440574646,2.7836925983428955,0.1017257422208786,0.9344442486763,0.9344442486763,0.0,314.7287292480469,321.0,59559.53515625,0.0,4948.0927734375,1.0,279.1415405273437,283.0419921875,294.8539428710937,298.6348571777344,293.1499938964844,293.1499938964844,278.8500061035156,33579.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666566252708436,1.0,0.0,0.0,3.650672912597656,3.650696277618408,8.892811820260249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.587890625,0.0,1515.80126953125,2707.767333984375,0.0,4011.69677734375,0.9037676453590392,1.0,0.0,3.0,1.0,0.0
18114540,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7670398354530334,0.4313677847385406,0.3952125012874603,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8897679448127747,0.6835102438926697,0.6524614691734314,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8965076804161072,0.70051109790802,0.4926153421401977,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636250853538513,0.4257069528102875,0.4106385409832001,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6402003765106201,0.2467242181301117,1.149058222770691,284.9049377441406,284.95001220703125,300.4461975097656,291.8587341308594,298.061279296875,297.256591796875,284.90557861328125,1.0,0.7465920448303223,0.3389366567134857,0.3389366567134857,1.0,1.0,-3.723309755325317,0.93838632106781,2.784923553466797,0.1004641577601432,0.8486948013305664,0.8486948013305664,0.0,318.05340576171875,324.0,60167.984375,0.0,4968.751953125,1.0,278.8583374023437,282.9260559082031,294.8818664550781,298.77056884765625,293.1499938964844,293.1499938964844,279.1499938964844,38646.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749937653541564,1.0,0.0,0.0,3.534519672393799,3.534543037414551,8.33593048810144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.63671875,0.0,1427.62451171875,2707.767333984375,0.0,4085.056884765625,0.881783664226532,1.0,0.0,3.0,1.0,0.0
