time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7446932792663574,0.3789746165275574,0.3481278419494629,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8595160245895386,0.5935919284820557,0.5680837631225586,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9796655774116516,0.86811763048172,0.6081433892250061,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7595105767250061,0.4037573039531708,0.3897207081317901,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6377276182174683,0.2349948436021804,1.09514319896698,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7236633300781,297.1526184082031,284.90252685546875,1.0,0.7233730554580688,0.3290560245513916,0.3290560245513916,1.0,1.0,-3.614121913909912,0.8735488057136536,2.740573167800904,0.060570303350687,0.8303903937339783,0.8303903937339783,0.0,297.0443115234375,300.0,56016.515625,0.0,4527.18701171875,1.0,279.1588439941406,283.0292358398437,294.3794860839844,297.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,39193.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679132699966432,1.0,0.0,0.0,3.4582977294921875,3.458320379257202,7.980278269315022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.98291015625,0.0,1352.8084716796875,2707.767333984375,0.0,4022.80322265625,0.8653981685638428,1.0,0.0,3.0,1.0,0.0
18120240,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7446932792663574,0.3789746165275574,0.3481278419494629,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8595160245895386,0.5935919284820557,0.5680837631225586,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9796655774116516,0.86811763048172,0.6081433892250061,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7595105767250061,0.4037573039531708,0.3897207081317901,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6377276182174683,0.2349948436021804,1.09514319896698,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.7236633300781,297.1526184082031,284.90252685546875,1.0,0.7233730554580688,0.3290560245513916,0.3290560245513916,1.0,1.0,-3.614121913909912,0.8735488057136536,2.740573167800904,0.060570303350687,0.8303903937339783,0.8303903937339783,0.0,297.0443115234375,300.0,56016.515625,0.0,4527.18701171875,1.0,279.1588439941406,283.0292358398437,294.3794860839844,297.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,39193.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679132699966432,1.0,0.0,0.0,3.4582977294921875,3.458320379257202,7.980278269315022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.98291015625,0.0,1352.8084716796875,2707.767333984375,0.0,4022.80322265625,0.8653981685638428,1.0,0.0,3.0,1.0,0.0
18120300,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7430392503738403,0.3781189024448395,0.3472297787666321,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8575806021690369,0.5922982692718506,0.5667291283607483,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9785214066505432,0.8689276576042175,0.6084985136985779,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.757966160774231,0.4031230509281158,0.3890467882156372,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6362695693969727,0.2343401908874511,1.092140555381775,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7182312011719,297.1513366699219,285.004638671875,1.0,0.7233222126960754,0.329088032245636,0.329088032245636,1.0,1.0,-3.607409715652466,0.8716792464256287,2.7357306480407715,0.060141671448946,0.9002259373664856,0.9002259373664856,0.0,298.6264953613281,300.0,55157.125,0.0,4518.48779296875,1.0,279.39697265625,283.15484619140625,294.3272399902344,297.7908630371094,293.1499938964844,293.1499938964844,279.45001220703125,34403.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608599543571472,1.0,0.0,0.0,3.502955913543701,3.5029783248901367,8.187713547158637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.84521484375,0.0,1364.1817626953125,2707.767333984375,0.0,3960.247802734375,0.8729681372642517,1.0,0.0,3.0,1.0,0.0
18120360,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7418116331100464,0.3773471117019653,0.3466059565544128,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8560855388641357,0.5911059379577637,0.5656752586364746,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.977824568748474,0.8697989583015442,0.6091799736022949,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7568149566650391,0.402580201625824,0.3885881304740906,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6351343989372253,0.2337590903043747,1.0897589921951294,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7137756347656,297.1512756347656,284.98895263671875,1.0,0.7233767509460449,0.3291455209255218,0.3291455209255218,1.0,1.0,-3.602792739868164,0.8705008029937744,2.7322919368743896,0.0599870309233665,0.9067816138267516,0.9067816138267516,0.0,299.895751953125,303.0,55172.3359375,0.0,4513.62451171875,1.0,279.4417419433594,283.1439208984375,294.33709716796875,297.8351745605469,293.1499938964844,293.1499938964844,279.1499938964844,33751.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574819207191468,1.0,0.0,0.0,3.562920331954956,3.56294322013855,8.470431680507318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.5712890625,0.0,1422.0032958984375,2707.767333984375,0.0,3930.10791015625,0.8839463591575623,1.0,0.0,3.0,1.0,0.0
18120420,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7383963465690613,0.3748162090778351,0.3447124660015106,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.852125883102417,0.5876941680908203,0.5628833174705505,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9752534627914428,0.8699129223823547,0.6096346974372864,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7536635994911194,0.4007586240768432,0.3872177302837372,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.632184624671936,0.232118010520935,1.0837814807891846,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6952514648437,297.13897705078125,284.90399169921875,1.0,0.723285436630249,0.3292604684829712,0.3292604684829712,1.0,1.0,-3.5888729095458984,0.8667649030685425,2.7221078872680664,0.0595122575759887,0.8231507539749146,0.8231507539749146,0.0,303.2899475097656,306.0,55508.50390625,0.0,4496.33544921875,1.0,279.1592102050781,283.04180908203125,294.3927001953125,297.9806213378906,293.1499938964844,293.1499938964844,279.45001220703125,39190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642055034637452,1.0,0.0,0.0,3.416391134262085,3.4164135456085205,7.78804576384573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.5546875,0.0,1310.811279296875,2707.767333984375,0.0,3989.984619140625,0.8561661839485168,1.0,0.0,3.0,1.0,0.0
18120480,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7383963465690613,0.3748162090778351,0.3447124660015106,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.852125883102417,0.5876941680908203,0.5628833174705505,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9752534627914428,0.8699129223823547,0.6096346974372864,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7536635994911194,0.4007586240768432,0.3872177302837372,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.632184624671936,0.232118010520935,1.0837814807891846,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6952514648437,297.13897705078125,284.90399169921875,1.0,0.723285436630249,0.3292604684829712,0.3292604684829712,1.0,1.0,-3.5888729095458984,0.8667649030685425,2.7221078872680664,0.0595122575759887,0.8231507539749146,0.8231507539749146,0.0,303.2899475097656,306.0,55508.50390625,0.0,4496.33544921875,1.0,279.1592102050781,283.04180908203125,294.3927001953125,297.9806213378906,293.1499938964844,293.1499938964844,279.45001220703125,39190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642055034637452,1.0,0.0,0.0,3.416391134262085,3.4164135456085205,7.78804576384573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.5546875,0.0,1310.811279296875,2707.767333984375,0.0,3989.984619140625,0.8561661839485168,1.0,0.0,3.0,1.0,0.0
18120540,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7355706691741943,0.3730925619602203,0.3431216776371002,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8487830758094788,0.5850909948348999,0.5603834390640259,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9733346700668336,0.8713544011116028,0.6105262637138367,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.751029908657074,0.3994892239570617,0.3860115110874176,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6295965313911438,0.2307802587747573,1.077980637550354,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6849670410156,297.13775634765625,284.9875793457031,1.0,0.7231777906417847,0.3293754160404205,0.3293754160404205,1.0,1.0,-3.576587677001953,0.8635141849517822,2.713073492050171,0.058963194489479,0.89682936668396,0.89682936668396,0.0,306.1273498535156,294.0,54672.8046875,0.0,4480.193359375,1.0,279.44049072265625,283.1534729003906,294.3516540527344,297.81890869140625,293.1499938964844,293.1499938964844,279.75,33855.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537473320961,1.0,0.0,0.0,3.519935607910156,3.519958019256592,8.26728125957743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.11376953125,0.0,1377.747802734375,2707.767333984375,0.0,3896.65771484375,0.8746242523193359,1.0,0.0,3.0,1.0,0.0
18120600,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7355706691741943,0.3730925619602203,0.3431216776371002,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8487830758094788,0.5850909948348999,0.5603834390640259,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9733346700668336,0.8713544011116028,0.6105262637138367,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.751029908657074,0.3994892239570617,0.3860115110874176,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6295965313911438,0.2307802587747573,1.077980637550354,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6849670410156,297.13775634765625,284.9875793457031,1.0,0.7231777906417847,0.3293754160404205,0.3293754160404205,1.0,1.0,-3.576587677001953,0.8635141849517822,2.713073492050171,0.058963194489479,0.89682936668396,0.89682936668396,0.0,306.1273498535156,294.0,54672.8046875,0.0,4480.193359375,1.0,279.44049072265625,283.1534729003906,294.3516540527344,297.81890869140625,293.1499938964844,293.1499938964844,279.75,33855.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537473320961,1.0,0.0,0.0,3.519935607910156,3.519958019256592,8.26728125957743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.11376953125,0.0,1377.747802734375,2707.767333984375,0.0,3896.65771484375,0.8746242523193359,1.0,0.0,3.0,1.0,0.0
18120660,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7366071939468384,0.371572196483612,0.3415948152542114,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8500757813453674,0.5827314853668213,0.5579918026924133,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9765637516975404,0.8729472160339355,0.6115103960037231,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7524757981300354,0.3984454274177551,0.3848428428173065,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6302633881568909,0.229628175497055,1.0719361305236816,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6763000488281,297.1387939453125,285.0399169921875,1.0,0.7192175984382629,0.3295344114303589,0.3295344114303589,1.0,1.0,-3.564383745193481,0.8604147434234619,2.7039690017700195,0.0586831904947757,0.9958509802818298,0.9958509802818298,0.0,301.5860900878906,282.0,54086.98046875,0.0,4419.40869140625,1.0,279.7412109375,283.2305908203125,294.3631591796875,297.7785339355469,293.1499938964844,293.1499938964844,279.45001220703125,31294.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451190233230592,1.0,0.0,0.0,3.709015130996704,3.709038734436035,9.179319135910192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.470703125,0.0,1564.0472412109375,2707.767333984375,0.0,3818.885986328125,0.9151620268821716,1.0,0.0,3.0,1.0,0.0
18120720,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7366071939468384,0.371572196483612,0.3415948152542114,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8500757813453674,0.5827314853668213,0.5579918026924133,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9765637516975404,0.8729472160339355,0.6115103960037231,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7524757981300354,0.3984454274177551,0.3848428428173065,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6302633881568909,0.229628175497055,1.0719361305236816,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6763000488281,297.1387939453125,285.0399169921875,1.0,0.7192175984382629,0.3295344114303589,0.3295344114303589,1.0,1.0,-3.564383745193481,0.8604147434234619,2.7039690017700195,0.0586831904947757,0.9958509802818298,0.9958509802818298,0.0,301.5860900878906,282.0,54086.98046875,0.0,4419.40869140625,1.0,279.7412109375,283.2305908203125,294.3631591796875,297.7785339355469,293.1499938964844,293.1499938964844,279.45001220703125,31294.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451190233230592,1.0,0.0,0.0,3.709015130996704,3.709038734436035,9.179319135910192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.470703125,0.0,1564.0472412109375,2707.767333984375,0.0,3818.885986328125,0.9151620268821716,1.0,0.0,3.0,1.0,0.0
18120780,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7383115887641907,0.368726372718811,0.3391447365283966,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.852422297000885,0.5789589881896973,0.5545916557312012,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9807522296905518,0.8722341656684875,0.6112383604049683,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7548410892486572,0.3963840305805206,0.3829444944858551,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6316326856613159,0.2278432250022888,1.0637011528015137,284.8810729980469,284.95001220703125,299.3235168457031,291.3991394042969,297.65435791015625,297.1228942871094,284.8819885253906,1.0,0.7132523655891418,0.3296918570995331,0.3296918570995331,1.0,1.0,-3.544844388961792,0.8551357388496399,2.6897084712982178,0.0580121651291847,0.8710529804229736,0.8710529804229736,0.0,294.3775329589844,282.0,54798.12890625,0.0,4323.2373046875,1.0,279.4569702148437,283.0500793457031,294.4329528808594,297.97613525390625,293.1499938964844,293.1499938964844,279.45001220703125,38221.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560885429382324,1.0,0.0,0.0,3.6432204246521,3.643244743347168,8.856542308421922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.5849609375,0.0,1542.2281494140625,2707.767333984375,0.0,3917.64306640625,0.9049748182296752,1.0,0.0,3.0,1.0,0.0
18120840,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7383295297622681,0.3686990141868591,0.3391154408454895,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8524479269981384,0.5789216160774231,0.5545518398284912,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9807960987091064,0.8722299337387085,0.6112302541732788,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7548662424087524,0.3963629901409149,0.3829207420349121,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6316467523574829,0.2278244197368621,1.0636017322540283,284.88134765625,284.95001220703125,299.3231201171875,291.3992004394531,297.6541442871094,297.1227722167969,284.8822631835937,1.0,0.7131832242012024,0.3296934366226196,0.3296934366226196,1.0,1.0,-3.544603109359741,0.8550694584846497,2.6895337104797363,0.0579999834299087,0.8707952499389648,0.8707952499389648,0.0,294.29638671875,270.0,54792.0859375,0.0,4322.10400390625,1.0,279.4567565917969,283.05047607421875,294.4325256347656,297.9750366210937,293.1499938964844,293.1499938964844,279.75,38228.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561011791229248,1.0,0.0,0.0,3.642186164855957,3.6422104835510254,8.851514508023683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.169921875,0.0,1541.1322021484375,2707.767333984375,0.0,3917.756591796875,0.9047678709030152,1.0,0.0,3.0,1.0,0.0
18120900,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7395962476730347,0.3676597476005554,0.3377787470817566,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8541324734687805,0.5773826837539673,0.5526838898658752,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9834074378013612,0.8725996613502502,0.6110299825668335,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7564773559570312,0.3955471515655517,0.3818109333515167,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6326162815093994,0.2270219624042511,1.0587592124938965,284.9941101074219,284.95001220703125,299.3029479980469,291.4022827148437,297.647216796875,297.1202392578125,284.9955444335937,1.0,0.7096154093742371,0.32977294921875,0.32977294921875,1.0,1.0,-3.5333399772644043,0.8519938588142395,2.6813461780548096,0.0573922991752624,0.9422701597213744,0.9422701597213744,0.0,289.7935485839844,270.0,53772.234375,0.0,4265.029296875,1.0,279.7012634277344,283.1899719238281,294.3724670410156,297.7554626464844,293.1499938964844,293.1499938964844,279.75,34463.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497787952423096,1.0,0.0,0.0,3.6761257648468018,3.676149845123291,9.017248316922633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.68359375,0.0,1550.852783203125,2707.767333984375,0.0,3860.968994140625,0.911496102809906,1.0,0.0,3.0,1.0,0.0
18120960,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7416858077049255,0.3668291270732879,0.3368110656738281,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.856706976890564,0.5760676264762878,0.5512095093727112,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9868340492248536,0.8732185959815979,0.6112951636314392,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7588816285133362,0.3949106633663177,0.3809735476970672,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6342109441757202,0.2263507843017578,1.054653882980347,284.98614501953125,284.95001220703125,299.2825622558594,291.4052429199219,297.6424865722656,297.1205139160156,284.9848022460937,1.0,0.7059857249259949,0.3299174904823303,0.3299174904823303,1.0,1.0,-3.5247724056243896,0.8499051332473755,2.6748671531677246,0.0572077445685863,0.95101797580719,0.95101797580719,0.0,284.498291015625,258.0,53719.21875,0.0,4210.57421875,1.0,279.7431640625,283.1849365234375,294.3763122558594,297.7895812988281,293.1499938964844,293.1499938964844,279.45001220703125,33835.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466633796691896,1.0,0.0,0.0,3.731910467147827,3.731934785842896,9.292994604948036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.4970703125,0.0,1609.6666259765625,2707.767333984375,0.0,3832.853759765625,0.9219743013381958,1.0,0.0,3.0,1.0,0.0
18121020,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7453139424324036,0.3643606901168823,0.3345091044902801,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8613390922546387,0.5726603269577026,0.5479320883750916,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9926292300224304,0.8727289438247681,0.6110117435455322,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.763237714767456,0.3930532038211822,0.3790696263313293,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6370797753334045,0.2246968150138855,1.0461729764938354,284.8788452148437,284.95001220703125,299.2440185546875,291.4101867675781,297.6244506835937,297.1092224121094,284.8802795410156,1.0,0.6987483501434326,0.3301872313022613,0.3301872313022613,1.0,1.0,-3.5052382946014404,0.8449656367301941,2.6602725982666016,0.0568130314350128,0.8457938432693481,0.8457938432693481,0.0,274.7110290527344,258.0,54067.76171875,0.0,4101.0,1.0,279.4598999023437,283.0643005371094,294.4296264648437,297.93414306640625,293.1499938964844,293.1499938964844,279.45001220703125,40026.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953966498374939,1.0,0.0,0.0,3.582721471786499,3.5827455520629883,8.564842346459045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.43017578125,0.0,1489.172119140625,2707.767333984375,0.0,3898.62451171875,0.8934543132781982,1.0,0.0,3.0,1.0,0.0
18121080,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7455718517303467,0.3641975820064544,0.3343248069286346,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8616734147071838,0.5724275708198547,0.5476743578910828,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9930312037467957,0.8727215528488159,0.610968291759491,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7635508179664612,0.3929257690906524,0.3789150714874267,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6372827291488647,0.2245791107416153,1.0455034971237185,284.881591796875,284.95001220703125,299.2412414550781,291.4104919433594,297.6233215332031,297.1086120605469,284.8829650878906,1.0,0.6982036232948303,0.3302065432071686,0.3302065432071686,1.0,1.0,-3.5036628246307373,0.8445596694946289,2.6591031551361084,0.0567590855062007,0.8446195125579834,0.8446195125579834,0.0,273.9998779296875,246.0,54020.01171875,0.0,4092.680908203125,1.0,279.45806884765625,283.0677185058594,294.42681884765625,297.925537109375,293.1499938964844,293.1499938964844,279.75,39951.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953860878944397,1.0,0.0,0.0,3.5741963386535645,3.5742204189300537,8.524131089870934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.189453125,0.0,1479.408935546875,2707.767333984375,0.0,3897.676513671875,0.8914733529090881,1.0,0.0,3.0,1.0,0.0
18121140,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7507016062736511,0.3625414371490478,0.3322155177593231,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8680192828178406,0.5697707533836365,0.5445127487182617,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.8738564252853394,0.6101590991020203,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.769439160823822,0.3916307687759399,0.3770884573459625,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6412662863731384,0.2232196182012558,1.0368350744247437,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6139221191406,297.1097106933594,284.9862365722656,1.0,0.6900806427001953,0.3304956257343292,0.3304956257343292,1.0,1.0,-3.4837310314178467,0.8395535945892334,2.6441774368286133,0.056282415986061,0.926328718662262,0.926328718662262,0.0,262.5898132324219,234.0,52964.1171875,0.0,3973.658203125,1.0,279.7417297363281,283.2022399902344,294.3764038085937,297.74176025390625,293.1499938964844,293.1499938964844,279.45001220703125,34222.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423062205314636,1.0,0.0,0.0,3.6588306427001953,3.6588544845581055,8.93259993972606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.75048828125,0.0,1529.6846923828125,2707.767333984375,0.0,3793.3935546875,0.906037449836731,1.0,0.0,3.0,1.0,0.0
18121200,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7507016062736511,0.3625414371490478,0.3322155177593231,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8680192828178406,0.5697707533836365,0.5445127487182617,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.8738564252853394,0.6101590991020203,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.769439160823822,0.3916307687759399,0.3770884573459625,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6412662863731384,0.2232196182012558,1.0368350744247437,284.9871826171875,284.95001220703125,299.19921875,291.414794921875,297.6139221191406,297.1097106933594,284.9862365722656,1.0,0.6900806427001953,0.3304956257343292,0.3304956257343292,1.0,1.0,-3.4837310314178467,0.8395535945892334,2.6441774368286133,0.056282415986061,0.926328718662262,0.926328718662262,0.0,262.5898132324219,234.0,52964.1171875,0.0,3973.658203125,1.0,279.7417297363281,283.2022399902344,294.3764038085937,297.74176025390625,293.1499938964844,293.1499938964844,279.45001220703125,34222.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423062205314636,1.0,0.0,0.0,3.6588306427001953,3.6588544845581055,8.93259993972606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.75048828125,0.0,1529.6846923828125,2707.767333984375,0.0,3793.3935546875,0.906037449836731,1.0,0.0,3.0,1.0,0.0
18121260,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7544495463371277,0.3599617183208465,0.329839289188385,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8727837204933167,0.5661684274673462,0.5410819053649902,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8750727772712708,0.5977501273155212,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7739633321762085,0.3896699249744415,0.3751246929168701,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6442108750343323,0.2214771956205368,1.0281282663345337,284.888916015625,284.95001220703125,299.156494140625,291.41796875,297.6009216308594,297.1067199707031,284.8895874023437,1.0,0.6808705925941467,0.3308790326118469,0.3308790326118469,1.0,1.0,-3.449116945266724,0.8304423093795776,2.6186745166778564,0.0551729649305343,0.8271689414978027,0.8271689414978027,0.0,252.9225616455078,222.0,53036.78515625,0.0,3829.58740234375,1.0,279.4584655761719,283.0946655273437,294.42803955078125,297.8684997558594,293.1499938964844,293.1499938964844,279.75,40174.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483779072761536,1.0,0.0,0.0,3.4845118522644043,3.484534978866577,8.10171968623763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.6884765625,0.0,1386.5518798828125,2707.767333984375,0.0,3848.337158203125,0.8719983696937561,1.0,0.0,3.0,1.0,0.0
18121320,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7544495463371277,0.3599617183208465,0.329839289188385,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8727837204933167,0.5661684274673462,0.5410819053649902,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8750727772712708,0.5977501273155212,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7739633321762085,0.3896699249744415,0.3751246929168701,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6442108750343323,0.2214771956205368,1.0281282663345337,284.888916015625,284.95001220703125,299.156494140625,291.41796875,297.6009216308594,297.1067199707031,284.8895874023437,1.0,0.6808705925941467,0.3308790326118469,0.3308790326118469,1.0,1.0,-3.449116945266724,0.8304423093795776,2.6186745166778564,0.0551729649305343,0.8271689414978027,0.8271689414978027,0.0,252.9225616455078,222.0,53036.78515625,0.0,3829.58740234375,1.0,279.4584655761719,283.0946655273437,294.42803955078125,297.8684997558594,293.1499938964844,293.1499938964844,279.75,40174.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483779072761536,1.0,0.0,0.0,3.4845118522644043,3.484534978866577,8.10171968623763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.6884765625,0.0,1386.5518798828125,2707.767333984375,0.0,3848.337158203125,0.8719983696937561,1.0,0.0,3.0,1.0,0.0
18121380,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7593290209770203,0.3582463562488556,0.3277735710144043,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8787801861763,0.5634265542030334,0.5379465818405151,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.879827082157135,0.5823874473571777,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7795559763908386,0.3882889449596405,0.3733170628547668,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6479857563972473,0.2201020717620849,1.019765019416809,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.603515625,297.12451171875,284.9787292480469,1.0,0.6708787083625793,0.331262469291687,0.331262469291687,1.0,1.0,-3.4120302200317383,0.8205776810646057,2.5914525985717773,0.0536356009542942,0.8981788754463196,0.8981788754463196,0.0,242.36427307128903,210.0,51835.87109375,0.0,3677.2119140625,1.0,279.740966796875,283.2176818847656,294.375732421875,297.6755065917969,293.1499938964844,293.1499938964844,280.04998779296875,34504.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357545971870422,1.0,0.0,0.0,3.5639421939849854,3.563965082168579,8.475291224385728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.7138671875,0.0,1428.591796875,2707.767333984375,0.0,3733.772705078125,0.8849102258682251,1.0,0.0,3.0,1.0,0.0
18121440,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7593290209770203,0.3582463562488556,0.3277735710144043,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8787801861763,0.5634265542030334,0.5379465818405151,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.879827082157135,0.5823874473571777,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7795559763908386,0.3882889449596405,0.3733170628547668,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6479857563972473,0.2201020717620849,1.019765019416809,284.9797668457031,284.95001220703125,299.1131896972656,291.41973876953125,297.603515625,297.12451171875,284.9787292480469,1.0,0.6708787083625793,0.331262469291687,0.331262469291687,1.0,1.0,-3.4120302200317383,0.8205776810646057,2.5914525985717773,0.0536356009542942,0.8981788754463196,0.8981788754463196,0.0,242.36427307128903,210.0,51835.87109375,0.0,3677.2119140625,1.0,279.740966796875,283.2176818847656,294.375732421875,297.6755065917969,293.1499938964844,293.1499938964844,280.04998779296875,34504.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357545971870422,1.0,0.0,0.0,3.5639421939849854,3.563965082168579,8.475291224385728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.7138671875,0.0,1428.591796875,2707.767333984375,0.0,3733.772705078125,0.8849102258682251,1.0,0.0,3.0,1.0,0.0
18121500,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7622585296630859,0.357513427734375,0.3268663585186004,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8823215961456299,0.562201201915741,0.5365272164344788,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.8829646706581116,0.5740294456481934,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.7828450798988342,0.3877150118350982,0.3725278973579407,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6503075361251831,0.2195250242948532,1.016062617301941,285.0655822753906,284.95001220703125,299.09130859375,291.4200744628906,297.6077880859375,297.13739013671875,285.06622314453125,1.0,0.6657449007034302,0.3314541578292846,0.3314541578292846,1.0,1.0,-3.393777370452881,0.8157178163528442,2.578059434890747,0.0528783462941646,0.9792998433113098,0.9792998433113098,0.0,236.8109741210937,210.0,50920.5703125,0.0,3601.17724609375,1.0,279.9974975585937,283.3297119140625,294.35162353515625,297.5302734375,293.1499938964844,293.1499938964844,280.04998779296875,31839.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276054501533508,1.0,0.0,0.0,3.645730495452881,3.6457536220550537,8.868750001056469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.40576171875,0.0,1497.32763671875,2707.767333984375,0.0,3659.17333984375,0.902467668056488,1.0,0.0,3.0,1.0,0.0
18121560,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7655444741249084,0.3567673861980438,0.3260670602321625,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8862473964691162,0.5609732866287231,0.5352351665496826,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.886360764503479,0.5652535557746887,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7864816784858704,0.3871504664421081,0.3718349933624267,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6529452800750732,0.2189848572015762,1.012745022773743,285.0393371582031,284.95001220703125,299.0692749023437,291.41998291015625,297.6131286621094,297.1513671875,285.03619384765625,1.0,0.6605568528175354,0.3318292498588562,0.3318292498588562,1.0,1.0,-3.3758840560913086,0.8114829659461975,2.564401149749756,0.0526705980300903,0.9969161748886108,0.9969161748886108,0.0,231.11524963378903,198.0,50922.83984375,0.0,3525.90283203125,1.0,280.0424499511719,283.303955078125,294.3775939941406,297.6044921875,293.1499938964844,293.1499938964844,279.75,31657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245029091835022,1.0,0.0,0.0,3.73682713508606,3.736851215362549,9.317497529082176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.76123046875,0.0,1598.66650390625,2707.767333984375,0.0,3630.654541015625,0.9215787053108216,1.0,0.0,3.0,1.0,0.0
18121620,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7712844014167786,0.3539521694183349,0.3235399127006531,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8933594822883606,0.5570945739746094,0.5316274762153625,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8916075229644775,0.5485059022903442,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7930794358253479,0.3849579393863678,0.3697135746479034,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.657739520072937,0.2172709852457046,1.004258155822754,284.8717041015625,284.95001220703125,299.0248718261719,291.4184875488281,297.61053466796875,297.1621398925781,284.87274169921875,1.0,0.6497598886489868,0.3325794339179992,0.3325794339179992,1.0,1.0,-3.3356168270111084,0.8016948699951172,2.533921957015991,0.0520344600081443,0.8625306487083435,0.8625306487083435,0.0,220.2047271728516,201.0,51345.33203125,0.0,3370.001953125,1.0,279.756591796875,283.12371826171875,294.4449768066406,297.7793273925781,293.1499938964844,293.1499938964844,280.04998779296875,39061.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343131184577942,1.0,0.0,0.0,3.642080068588257,3.642104625701904,8.850998938214616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.1875,0.0,1547.2340087890625,2707.767333984375,0.0,3720.61083984375,0.9052692651748656,1.0,0.0,3.0,1.0,0.0
18121680,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7712844014167786,0.3539521694183349,0.3235399127006531,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8933594822883606,0.5570945739746094,0.5316274762153625,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.8916075229644775,0.5485059022903442,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7930794358253479,0.3849579393863678,0.3697135746479034,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.657739520072937,0.2172709852457046,1.004258155822754,284.8717041015625,284.95001220703125,299.0248718261719,291.4184875488281,297.61053466796875,297.1621398925781,284.87274169921875,1.0,0.6497598886489868,0.3325794339179992,0.3325794339179992,1.0,1.0,-3.3356168270111084,0.8016948699951172,2.533921957015991,0.0520344600081443,0.8625306487083435,0.8625306487083435,0.0,220.2047271728516,201.0,51345.33203125,0.0,3370.001953125,1.0,279.756591796875,283.12371826171875,294.4449768066406,297.7793273925781,293.1499938964844,293.1499938964844,280.04998779296875,39061.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343131184577942,1.0,0.0,0.0,3.642080068588257,3.642104625701904,8.850998938214616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.1875,0.0,1547.2340087890625,2707.767333984375,0.0,3720.61083984375,0.9052692651748656,1.0,0.0,3.0,1.0,0.0
18121740,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7737767696380615,0.3521181941032409,0.3214419782161712,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8964242935180664,0.5541767477989197,0.5283970236778259,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.897902250289917,0.5397645831108093,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7960618734359741,0.3833790719509125,0.3678217232227325,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6596218347549438,0.2158965021371841,0.9965637922286988,284.9847106933594,284.95001220703125,298.9799499511719,291.4150695800781,297.6159973144531,297.18316650390625,284.9837951660156,1.0,0.6434463262557983,0.3333295881748199,0.3333295881748199,1.0,1.0,-3.307142496109009,0.7954143285751343,2.511728048324585,0.0518497116863727,0.9450441598892212,0.9450441598892212,0.0,214.2844390869141,204.0,50199.33984375,0.0,3271.96044921875,1.0,280.04217529296875,283.2666320800781,294.3790283203125,297.57769775390625,293.1499938964844,293.1499938964844,279.75,34110.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231249690055848,1.0,0.0,0.0,3.721494913101196,3.721519470214844,9.241195471076936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.65380859375,0.0,1599.7591552734375,2707.767333984375,0.0,3617.968994140625,0.9200450778007508,1.0,0.0,3.0,1.0,0.0
18121800,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7737767696380615,0.3521181941032409,0.3214419782161712,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8964242935180664,0.5541767477989197,0.5283970236778259,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.897902250289917,0.5397645831108093,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7960618734359741,0.3833790719509125,0.3678217232227325,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6596218347549438,0.2158965021371841,0.9965637922286988,284.9847106933594,284.95001220703125,298.9799499511719,291.4150695800781,297.6159973144531,297.18316650390625,284.9837951660156,1.0,0.6434463262557983,0.3333295881748199,0.3333295881748199,1.0,1.0,-3.307142496109009,0.7954143285751343,2.511728048324585,0.0518497116863727,0.9450441598892212,0.9450441598892212,0.0,214.2844390869141,204.0,50199.33984375,0.0,3271.96044921875,1.0,280.04217529296875,283.2666320800781,294.3790283203125,297.57769775390625,293.1499938964844,293.1499938964844,279.75,34110.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231249690055848,1.0,0.0,0.0,3.721494913101196,3.721519470214844,9.241195471076936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.65380859375,0.0,1599.7591552734375,2707.767333984375,0.0,3617.968994140625,0.9200450778007508,1.0,0.0,3.0,1.0,0.0
18121860,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7732898592948914,0.3494769036769867,0.319251000881195,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8960307836532593,0.5504547953605652,0.5251020789146423,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.9014176726341248,0.5370846390724182,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7960067987442017,0.3812090456485748,0.3659217059612274,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.659077525138855,0.2141780406236648,0.9892247319221495,284.8819885253906,284.95001220703125,298.93463134765625,291.4095458984375,297.6054992675781,297.1829833984375,284.8834533691406,1.0,0.6396974921226501,0.3341398537158966,0.3341398537158966,1.0,1.0,-3.286210060119629,0.7915331125259399,2.4946768283843994,0.052659373730421,0.8389908671379089,0.8389908671379089,0.0,211.96487426757807,207.0,50488.3671875,0.0,3212.226806640625,1.0,279.7579650878906,283.15264892578125,294.4250183105469,297.7054748535156,293.1499938964844,293.1499938964844,280.04998779296875,40231.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303079843521118,1.0,0.0,0.0,3.5520334243774414,3.552057266235352,8.418746233473939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.7763671875,0.0,1457.6959228515625,2707.767333984375,0.0,3683.963623046875,0.8869439363479614,1.0,0.0,3.0,1.0,0.0
18121920,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7732898592948914,0.3494769036769867,0.319251000881195,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8960307836532593,0.5504547953605652,0.5251020789146423,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.9014176726341248,0.5370846390724182,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7960067987442017,0.3812090456485748,0.3659217059612274,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.659077525138855,0.2141780406236648,0.9892247319221495,284.8819885253906,284.95001220703125,298.93463134765625,291.4095458984375,297.6054992675781,297.1829833984375,284.8834533691406,1.0,0.6396974921226501,0.3341398537158966,0.3341398537158966,1.0,1.0,-3.286210060119629,0.7915331125259399,2.4946768283843994,0.052659373730421,0.8389908671379089,0.8389908671379089,0.0,211.96487426757807,207.0,50488.3671875,0.0,3212.226806640625,1.0,279.7579650878906,283.15264892578125,294.4250183105469,297.7054748535156,293.1499938964844,293.1499938964844,280.04998779296875,40231.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303079843521118,1.0,0.0,0.0,3.5520334243774414,3.552057266235352,8.418746233473939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.7763671875,0.0,1457.6959228515625,2707.767333984375,0.0,3683.963623046875,0.8869439363479614,1.0,0.0,3.0,1.0,0.0
18121980,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7716891765594482,0.3476941287517547,0.3174576163291931,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8941842913627625,0.5476304292678833,0.5222231149673462,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.9049146771430968,0.5373569130897522,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7946361899375916,0.379638135433197,0.3642738163471222,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6574116945266724,0.2127579301595688,0.9824048280715942,284.992919921875,284.95001220703125,298.888916015625,291.4017028808594,297.59912109375,297.1880798339844,284.9921569824219,1.0,0.6375678777694702,0.3349501192569732,0.3349501192569732,1.0,1.0,-3.270727634429932,0.7892816662788391,2.4814460277557373,0.0537921227514743,0.9263328313827516,0.9263328313827516,0.0,211.4382476806641,210.0,49525.7734375,0.0,3175.11279296875,1.0,280.04156494140625,283.28961181640625,294.3625183105469,297.5167236328125,293.1499938964844,293.1499938964844,279.75,33998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184723496437072,1.0,0.0,0.0,3.644773483276367,3.644797086715698,8.864094525051769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.17578125,0.0,1512.4085693359375,2707.767333984375,0.0,3575.053466796875,0.9027948975563048,1.0,0.0,3.0,1.0,0.0
