time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122040,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7716891765594482,0.3476941287517547,0.3174576163291931,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8941842913627625,0.5476304292678833,0.5222231149673462,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.9049146771430968,0.5373569130897522,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7946361899375916,0.379638135433197,0.3642738163471222,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6574116945266724,0.2127579301595688,0.9824048280715942,284.992919921875,284.95001220703125,298.888916015625,291.4017028808594,297.59912109375,297.1880798339844,284.9921569824219,1.0,0.6375678777694702,0.3349501192569732,0.3349501192569732,1.0,1.0,-3.270727634429932,0.7892816662788391,2.4814460277557373,0.0537921227514743,0.9263328313827516,0.9263328313827516,0.0,211.4382476806641,210.0,49525.7734375,0.0,3175.11279296875,1.0,280.04156494140625,283.28961181640625,294.3625183105469,297.5167236328125,293.1499938964844,293.1499938964844,279.75,33998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184723496437072,1.0,0.0,0.0,3.644773483276367,3.644797086715698,8.864094525051769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.17578125,0.0,1512.4085693359375,2707.767333984375,0.0,3575.053466796875,0.9027948975563048,1.0,0.0,3.0,1.0,0.0
18122100,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7704481482505798,0.3464038968086242,0.3165570497512817,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8927555084228516,0.5458268523216248,0.5208058953285217,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.9057211875915528,0.5384001731872559,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.793519139289856,0.378589391708374,0.363488495349884,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6562432050704956,0.2118952572345733,0.9791656732559204,284.8682556152344,284.95001220703125,298.8659362792969,291.3968811035156,297.5901184082031,297.1830749511719,284.8660888671875,1.0,0.6369434595108032,0.3353552520275116,0.3353552520275116,1.0,1.0,-3.264357805252075,0.7885602116584778,2.475797653198242,0.0545298419892787,0.8372153043746948,0.8372153043746948,0.0,211.71743774414065,210.0,50218.14453125,0.0,3162.685546875,1.0,279.7984619140625,283.1448974609375,294.4218139648437,297.7178955078125,293.1499938964844,293.1499938964844,279.75,38722.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243531227111816,1.0,0.0,0.0,3.592055320739746,3.592079162597656,8.609527526459715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.7607421875,0.0,1489.7003173828125,2707.767333984375,0.0,3629.2763671875,0.8918190598487854,1.0,0.0,3.0,1.0,0.0
18122160,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7684826254844666,0.3449797928333282,0.3153268992900848,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8905674815177917,0.5438604354858398,0.5190197825431824,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.9060713052749634,0.5404040813446045,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7917174696922302,0.377397745847702,0.3624333143234253,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6545026302337646,0.2109118849039077,0.975113332271576,284.8930358886719,284.95001220703125,298.8428955078125,291.3913879394531,297.57843017578125,297.1746826171875,284.8946533203125,1.0,0.6364405155181885,0.3356426954269409,0.3356426954269409,1.0,1.0,-3.256999254226685,0.7872066497802734,2.469792604446411,0.05484214797616,0.8297143578529358,0.8297143578529358,0.0,212.4636383056641,213.0,49849.7265625,0.0,3150.7392578125,1.0,279.7581787109375,283.1781311035156,294.40936279296875,297.6502990722656,293.1499938964844,293.1499938964844,280.04998779296875,40030.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261428117752076,1.0,0.0,0.0,3.4813199043273926,3.481343030929565,8.08688298548077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.779296875,0.0,1382.237060546875,2707.767333984375,0.0,3645.736328125,0.8712109923362732,1.0,0.0,3.0,1.0,0.0
18122220,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7650947570800781,0.3430370688438415,0.3134805560111999,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8866056203842163,0.5408774614334106,0.5160924792289734,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.9076119661331176,0.5443940162658691,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7884634733200073,0.3756927847862243,0.3607524335384369,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6512717604637146,0.2093109041452407,0.967909038066864,284.9945983886719,284.95001220703125,298.79656982421875,291.3784484863281,297.56396484375,297.169677734375,284.99365234375,1.0,0.6359081268310547,0.3362175822257995,0.3362175822257995,1.0,1.0,-3.245367288589477,0.7853853106498718,2.459981918334961,0.0555705279111862,0.9147034883499146,0.9147034883499146,0.0,214.08670043945312,216.0,48971.55078125,0.0,3134.40185546875,1.0,280.0410461425781,283.303955078125,294.34259033203125,297.4635925292969,293.1499938964844,293.1499938964844,279.75,33761.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150218963623048,1.0,0.0,0.0,3.587940216064453,3.587963342666626,8.589813091930409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.05419921875,0.0,1448.7496337890625,2707.767333984375,0.0,3543.1484375,0.8897895216941833,1.0,0.0,3.0,1.0,0.0
18122280,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7650947570800781,0.3430370688438415,0.3134805560111999,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8866056203842163,0.5408774614334106,0.5160924792289734,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.9076119661331176,0.5443940162658691,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7884634733200073,0.3756927847862243,0.3607524335384369,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6512717604637146,0.2093109041452407,0.967909038066864,284.9945983886719,284.95001220703125,298.79656982421875,291.3784484863281,297.56396484375,297.169677734375,284.99365234375,1.0,0.6359081268310547,0.3362175822257995,0.3362175822257995,1.0,1.0,-3.245367288589477,0.7853853106498718,2.459981918334961,0.0555705279111862,0.9147034883499146,0.9147034883499146,0.0,214.08670043945312,216.0,48971.55078125,0.0,3134.40185546875,1.0,280.0410461425781,283.303955078125,294.34259033203125,297.4635925292969,293.1499938964844,293.1499938964844,279.75,33761.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150218963623048,1.0,0.0,0.0,3.587940216064453,3.587963342666626,8.589813091930409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.05419921875,0.0,1448.7496337890625,2707.767333984375,0.0,3543.1484375,0.8897895216941833,1.0,0.0,3.0,1.0,0.0
18122340,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7608110904693604,0.3401936888694763,0.3112639784812927,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8816893696784973,0.536964476108551,0.5127875804901123,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.9071299433708192,0.5497850775718689,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7843707799911499,0.3733262717723846,0.3588315546512604,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6474018096923828,0.207293301820755,0.9600429534912108,284.8971252441406,284.95001220703125,298.75,291.3626403808594,297.5379333496094,297.149658203125,284.89801025390625,1.0,0.635722815990448,0.3367924690246582,0.3367924690246582,1.0,1.0,-3.2334463596343994,0.7834591269493103,2.4499871730804443,0.0563700012862682,0.8215738534927368,0.8215738534927368,0.0,216.47528076171875,219.0,49283.33984375,0.0,3121.741455078125,1.0,279.7590026855469,283.1949157714844,294.3826904296875,297.590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39759.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231889247894288,1.0,0.0,0.0,3.426877737045288,3.4269003868103027,7.835929523025698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.353515625,0.0,1325.2237548828125,2707.767333984375,0.0,3618.558349609375,0.8590676784515381,1.0,0.0,3.0,1.0,0.0
18122400,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7608110904693604,0.3401936888694763,0.3112639784812927,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8816893696784973,0.536964476108551,0.5127875804901123,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.9071299433708192,0.5497850775718689,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7843707799911499,0.3733262717723846,0.3588315546512604,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6474018096923828,0.207293301820755,0.9600429534912108,284.8971252441406,284.95001220703125,298.75,291.3626403808594,297.5379333496094,297.149658203125,284.89801025390625,1.0,0.635722815990448,0.3367924690246582,0.3367924690246582,1.0,1.0,-3.2334463596343994,0.7834591269493103,2.4499871730804443,0.0563700012862682,0.8215738534927368,0.8215738534927368,0.0,216.47528076171875,219.0,49283.33984375,0.0,3121.741455078125,1.0,279.7590026855469,283.1949157714844,294.3826904296875,297.590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39759.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231889247894288,1.0,0.0,0.0,3.426877737045288,3.4269003868103027,7.835929523025698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.353515625,0.0,1325.2237548828125,2707.767333984375,0.0,3618.558349609375,0.8590676784515381,1.0,0.0,3.0,1.0,0.0
18122460,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.756820797920227,0.3381148874759674,0.3093357682228088,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8769813179969788,0.5338237285614014,0.5097568035125732,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.907252073287964,0.555210292339325,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.780427098274231,0.3714852333068847,0.3570643961429596,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6436210870742798,0.205528050661087,0.9522674083709716,284.991943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.5192565917969,297.1396484375,284.9909973144531,1.0,0.635730504989624,0.3373562097549438,0.3373562097549438,1.0,1.0,-3.222527980804444,0.781799852848053,2.440728187561035,0.0571033060550689,0.9018322229385376,0.9018322229385376,0.0,218.94918823242188,222.0,48414.58203125,0.0,3111.780517578125,1.0,280.04058837890625,283.3145446777344,294.3096618652344,297.3981018066406,293.1499938964844,293.1499938964844,279.75,33729.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123875498771667,1.0,0.0,0.0,3.5350821018218994,3.535104513168335,8.338583938893862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.150390625,0.0,1392.581298828125,2707.767333984375,0.0,3518.748046875,0.877894937992096,1.0,0.0,3.0,1.0,0.0
18122520,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.756820797920227,0.3381148874759674,0.3093357682228088,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8769813179969788,0.5338237285614014,0.5097568035125732,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.907252073287964,0.555210292339325,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.780427098274231,0.3714852333068847,0.3570643961429596,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6436210870742798,0.205528050661087,0.9522674083709716,284.991943359375,284.95001220703125,298.7020263671875,291.3441467285156,297.5192565917969,297.1396484375,284.9909973144531,1.0,0.635730504989624,0.3373562097549438,0.3373562097549438,1.0,1.0,-3.222527980804444,0.781799852848053,2.440728187561035,0.0571033060550689,0.9018322229385376,0.9018322229385376,0.0,218.94918823242188,222.0,48414.58203125,0.0,3111.780517578125,1.0,280.04058837890625,283.3145446777344,294.3096618652344,297.3981018066406,293.1499938964844,293.1499938964844,279.75,33729.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123875498771667,1.0,0.0,0.0,3.5350821018218994,3.535104513168335,8.338583938893862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.150390625,0.0,1392.581298828125,2707.767333984375,0.0,3518.748046875,0.877894937992096,1.0,0.0,3.0,1.0,0.0
18122580,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7522765398025513,0.3351891338825226,0.3070485889911651,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8717089295387268,0.5298039317131042,0.5063536763191223,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.905508041381836,0.5614345669746399,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7759812474250793,0.3690153062343597,0.3550533950328827,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6394916772842407,0.2033824622631073,0.9438647031784058,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4903259277344,297.1170654296875,284.9000549316406,1.0,0.6358340382575989,0.3379199504852295,0.3379199504852295,1.0,1.0,-3.210653066635132,0.7798315286636353,2.430821418762207,0.0578427240252494,0.8121426105499268,0.8121426105499268,0.0,221.85821533203125,225.0,48675.98046875,0.0,3102.180908203125,1.0,279.7594909667969,283.21142578125,294.3436279296875,297.51519775390625,293.1499938964844,293.1499938964844,280.04998779296875,39743.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205904603004456,1.0,0.0,0.0,3.369302749633789,3.369324922561645,7.574839173685177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0849609375,0.0,1268.5799560546875,2707.767333984375,0.0,3594.606689453125,0.846451997756958,1.0,0.0,3.0,1.0,0.0
18122640,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7522765398025513,0.3351891338825226,0.3070485889911651,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8717089295387268,0.5298039317131042,0.5063536763191223,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.905508041381836,0.5614345669746399,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7759812474250793,0.3690153062343597,0.3550533950328827,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6394916772842407,0.2033824622631073,0.9438647031784058,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.4903259277344,297.1170654296875,284.9000549316406,1.0,0.6358340382575989,0.3379199504852295,0.3379199504852295,1.0,1.0,-3.210653066635132,0.7798315286636353,2.430821418762207,0.0578427240252494,0.8121426105499268,0.8121426105499268,0.0,221.85821533203125,225.0,48675.98046875,0.0,3102.180908203125,1.0,279.7594909667969,283.21142578125,294.3436279296875,297.51519775390625,293.1499938964844,293.1499938964844,280.04998779296875,39743.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205904603004456,1.0,0.0,0.0,3.369302749633789,3.369324922561645,7.574839173685177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0849609375,0.0,1268.5799560546875,2707.767333984375,0.0,3594.606689453125,0.846451997756958,1.0,0.0,3.0,1.0,0.0
18122700,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7500426769256592,0.3340590596199035,0.3059197962284088,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8690920472145081,0.5281203389167786,0.5046460032463074,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.9049611687660216,0.5645716190338135,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7737545371055603,0.3679931759834289,0.354020744562149,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6374073028564453,0.2024068981409073,0.939454197883606,285.0035705566406,284.95001220703125,298.6255187988281,291.3121032714844,297.47900390625,297.1101379394531,285.0047302246094,1.0,0.6358757019042969,0.3382018208503723,0.3382018208503723,1.0,1.0,-3.204466819763184,0.7787696123123169,2.425697088241577,0.0581287555396556,0.8819876909255981,0.8819876909255981,0.0,223.32763671875,225.0,47849.0546875,0.0,3096.94873046875,1.0,279.99468994140625,283.33807373046875,294.271484375,297.29425048828125,293.1499938964844,293.1499938964844,280.04998779296875,34509.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133257269859314,1.0,0.0,0.0,3.4142746925354004,3.4142961502075195,7.778398867230862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.517578125,0.0,1275.95654296875,2707.767333984375,0.0,3527.44189453125,0.8535898327827454,1.0,0.0,3.0,1.0,0.0
18122760,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7481880187988281,0.3330135941505432,0.305048257112503,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8668506145477295,0.5265388488769531,0.5032235383987427,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.9044580459594728,0.5673426985740662,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7718678116798401,0.3670591413974762,0.3531952500343323,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6355958580970764,0.2014973610639572,0.9356138706207277,284.98907470703125,284.95001220703125,298.5989074707031,291.30035400390625,297.4686584472656,297.1047058105469,284.9876403808594,1.0,0.6359822154045105,0.3384922742843628,0.3384922742843628,1.0,1.0,-3.1994292736053467,0.7780792117118835,2.4213500022888184,0.0585458800196647,0.8882524967193604,0.8882524967193604,0.0,224.6526641845703,228.0,47820.70703125,0.0,3093.39453125,1.0,280.04083251953125,283.3254699707031,294.26483154296875,297.3180847167969,293.1499938964844,293.1499938964844,280.3500061035156,33649.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097325801849364,1.0,0.0,0.0,3.480867385864258,3.480889320373535,8.084780915851297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.923828125,0.0,1336.24072265625,2707.767333984375,0.0,3494.12158203125,0.8654808402061462,1.0,0.0,3.0,1.0,0.0
18122820,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7446057796478271,0.3310226202011108,0.3033725321292877,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8625123500823975,0.5235076546669006,0.5004830360412598,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.903435230255127,0.5728306174278259,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7682390213012695,0.3653061985969543,0.351646214723587,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6321260929107666,0.1997736990451812,0.9283632636070251,285.0506896972656,284.95001220703125,298.54412841796875,291.2753295898437,297.4485778808594,297.0951538085937,285.04791259765625,1.0,0.6363049745559692,0.3390731811523437,0.3390731811523437,1.0,1.0,-3.190136194229126,0.7769332528114319,2.41320276260376,0.0594546273350715,0.9951209425926208,0.9951209425926208,0.0,227.3293609619141,216.0,47180.66796875,0.0,3088.115478515625,1.0,280.3409118652344,283.4082336425781,294.2439270019531,297.2411193847656,293.1499938964844,293.1499938964844,280.04998779296875,30885.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004830718040466,1.0,0.0,0.0,3.681114435195923,3.681137800216675,9.041738167070434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.255859375,0.0,1529.4688720703125,2707.767333984375,0.0,3408.087158203125,0.9086014032363892,1.0,0.0,3.0,1.0,0.0
18122880,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7446057796478271,0.3310226202011108,0.3033725321292877,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8625123500823975,0.5235076546669006,0.5004830360412598,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.903435230255127,0.5728306174278259,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7682390213012695,0.3653061985969543,0.351646214723587,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6321260929107666,0.1997736990451812,0.9283632636070251,285.0506896972656,284.95001220703125,298.54412841796875,291.2753295898437,297.4485778808594,297.0951538085937,285.04791259765625,1.0,0.6363049745559692,0.3390731811523437,0.3390731811523437,1.0,1.0,-3.190136194229126,0.7769332528114319,2.41320276260376,0.0594546273350715,0.9951209425926208,0.9951209425926208,0.0,227.3293609619141,216.0,47180.66796875,0.0,3088.115478515625,1.0,280.3409118652344,283.4082336425781,294.2439270019531,297.2411193847656,293.1499938964844,293.1499938964844,280.04998779296875,30885.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004830718040466,1.0,0.0,0.0,3.681114435195923,3.681137800216675,9.041738167070434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.255859375,0.0,1529.4688720703125,2707.767333984375,0.0,3408.087158203125,0.9086014032363892,1.0,0.0,3.0,1.0,0.0
18122940,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7433515787124634,0.3277025818824768,0.3006952702999115,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8613206744194031,0.5190492272377014,0.4966475367546081,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.9006133675575256,0.5708217620849609,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7673872113227844,0.3624870777130127,0.349253386259079,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6307044625282288,0.1974063962697982,0.9184803366661072,284.8720092773437,284.95001220703125,298.48748779296875,291.2484741210937,297.41680908203125,297.0713195800781,284.8729248046875,1.0,0.6316559314727783,0.3396540880203247,0.3396540880203247,1.0,1.0,-3.1651577949523926,0.7709401845932007,2.394217729568481,0.0593522451817989,0.8586660027503967,0.8586660027503967,0.0,225.17779541015625,204.0,47716.97265625,0.0,3023.48974609375,1.0,280.0568542480469,283.2158508300781,294.2908020019531,297.4055480957031,293.1499938964844,293.1499938964844,280.3500061035156,38674.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913636326789856,1.0,0.0,0.0,3.607915163040161,3.6079392433166495,8.685722150403308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.3095703125,0.0,1506.630126953125,2707.767333984375,0.0,3530.319091796875,0.8972612619400024,1.0,0.0,3.0,1.0,0.0
18123000,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7433515787124634,0.3277025818824768,0.3006952702999115,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8613206744194031,0.5190492272377014,0.4966475367546081,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.9006133675575256,0.5708217620849609,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7673872113227844,0.3624870777130127,0.349253386259079,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6307044625282288,0.1974063962697982,0.9184803366661072,284.8720092773437,284.95001220703125,298.48748779296875,291.2484741210937,297.41680908203125,297.0713195800781,284.8729248046875,1.0,0.6316559314727783,0.3396540880203247,0.3396540880203247,1.0,1.0,-3.1651577949523926,0.7709401845932007,2.394217729568481,0.0593522451817989,0.8586660027503967,0.8586660027503967,0.0,225.17779541015625,204.0,47716.97265625,0.0,3023.48974609375,1.0,280.0568542480469,283.2158508300781,294.2908020019531,297.4055480957031,293.1499938964844,293.1499938964844,280.3500061035156,38674.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913636326789856,1.0,0.0,0.0,3.607915163040161,3.6079392433166495,8.685722150403308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.3095703125,0.0,1506.630126953125,2707.767333984375,0.0,3530.319091796875,0.8972612619400024,1.0,0.0,3.0,1.0,0.0
18123060,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7447090744972229,0.3252696692943573,0.2980682551860809,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.863243579864502,0.5154283046722412,0.4927749931812286,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.9008552432060242,0.5625678896903992,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7692533135414124,0.3601959347724914,0.346707820892334,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.631230890750885,0.1953102648258209,0.90761536359787,284.9774169921875,284.95001220703125,298.42919921875,291.21990966796875,297.4005432128906,297.0686340332031,284.9759216308594,1.0,0.6240966320037842,0.3403271436691284,0.3403271436691284,1.0,1.0,-3.1312975883483887,0.7624513506889343,2.3688461780548096,0.0584293231368064,0.9340065717697144,0.9340065717697144,0.0,219.1924285888672,207.0,46447.45703125,0.0,2920.907470703125,1.0,280.3419189453125,283.3528747558594,294.1896057128906,297.1685485839844,293.1499938964844,293.1499938964844,280.04998779296875,34107.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035929441452026,1.0,0.0,0.0,3.688108205795288,3.688132286071777,9.076127867047036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.716796875,0.0,1561.6756591796875,2707.767333984375,0.0,3437.05224609375,0.9124279022216796,1.0,0.0,3.0,1.0,0.0
18123120,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7447090744972229,0.3252696692943573,0.2980682551860809,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.863243579864502,0.5154283046722412,0.4927749931812286,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.9008552432060242,0.5625678896903992,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7692533135414124,0.3601959347724914,0.346707820892334,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.631230890750885,0.1953102648258209,0.90761536359787,284.9774169921875,284.95001220703125,298.42919921875,291.21990966796875,297.4005432128906,297.0686340332031,284.9759216308594,1.0,0.6240966320037842,0.3403271436691284,0.3403271436691284,1.0,1.0,-3.1312975883483887,0.7624513506889343,2.3688461780548096,0.0584293231368064,0.9340065717697144,0.9340065717697144,0.0,219.1924285888672,207.0,46447.45703125,0.0,2920.907470703125,1.0,280.3419189453125,283.3528747558594,294.1896057128906,297.1685485839844,293.1499938964844,293.1499938964844,280.04998779296875,34107.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035929441452026,1.0,0.0,0.0,3.688108205795288,3.688132286071777,9.076127867047036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.716796875,0.0,1561.6756591796875,2707.767333984375,0.0,3437.05224609375,0.9124279022216796,1.0,0.0,3.0,1.0,0.0
18123180,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7438817024230957,0.3222146928310394,0.2954570949077606,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8625033497810364,0.5111627578735352,0.4889158606529236,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.9005295038223267,0.5596088767051697,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7687473893165588,0.3574393689632416,0.3442084789276123,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6300505995750427,0.1930198967456817,0.8974579572677612,284.8741149902344,284.95001220703125,298.36944580078125,291.1897888183594,297.3805847167969,297.0614318847656,284.8758239746094,1.0,0.6196479797363281,0.3410002291202545,0.3410002291202545,1.0,1.0,-3.1047325134277344,0.7561876773834229,2.3485448360443115,0.0579405575990676,0.8213772177696228,0.8213772177696228,0.0,216.4689483642578,210.0,46506.5703125,0.0,2852.239013671875,1.0,280.0583190917969,283.2460327148437,294.206787109375,297.2503967285156,293.1499938964844,293.1499938964844,280.3500061035156,41048.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111693501472472,1.0,0.0,0.0,3.483730792999268,3.4837541580200195,8.098087960206612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.34619140625,0.0,1391.9862060546875,2707.767333984375,0.0,3507.45263671875,0.8726056814193726,1.0,0.0,3.0,1.0,0.0
18123240,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7438817024230957,0.3222146928310394,0.2954570949077606,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8625033497810364,0.5111627578735352,0.4889158606529236,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.9005295038223267,0.5596088767051697,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7687473893165588,0.3574393689632416,0.3442084789276123,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6300505995750427,0.1930198967456817,0.8974579572677612,284.8741149902344,284.95001220703125,298.36944580078125,291.1897888183594,297.3805847167969,297.0614318847656,284.8758239746094,1.0,0.6196479797363281,0.3410002291202545,0.3410002291202545,1.0,1.0,-3.1047325134277344,0.7561876773834229,2.3485448360443115,0.0579405575990676,0.8213772177696228,0.8213772177696228,0.0,216.4689483642578,210.0,46506.5703125,0.0,2852.239013671875,1.0,280.0583190917969,283.2460327148437,294.206787109375,297.2503967285156,293.1499938964844,293.1499938964844,280.3500061035156,41048.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111693501472472,1.0,0.0,0.0,3.483730792999268,3.4837541580200195,8.098087960206612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.34619140625,0.0,1391.9862060546875,2707.767333984375,0.0,3507.45263671875,0.8726056814193726,1.0,0.0,3.0,1.0,0.0
18123300,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7429275512695312,0.3210757076740265,0.2942284643650055,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8614414930343628,0.5094236135482788,0.4870560467243194,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.9006374478340149,0.5595601797103882,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7678613662719727,0.3563229739665985,0.3429957032203674,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6289812922477722,0.1920166313648224,0.8925183415412903,284.9922180175781,284.95001220703125,298.33905029296875,291.1741943359375,297.373046875,297.0610656738281,284.9944152832031,1.0,0.6180696487426758,0.3413367569446563,0.3413367569446563,1.0,1.0,-3.0935587882995605,0.7536956071853638,2.3398633003234863,0.0578644908964633,0.8943449854850769,0.8943449854850769,0.0,215.9834899902344,210.0,45546.7109375,0.0,2827.139404296875,1.0,280.2973327636719,283.3889465332031,294.12451171875,297.0110168457031,293.1499938964844,293.1499938964844,280.3500061035156,35402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026802182197572,1.0,0.0,0.0,3.512405633926392,3.5124282836914062,8.231948527281929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.14501953125,0.0,1381.1063232421875,2707.767333984375,0.0,3428.555419921875,0.876248836517334,1.0,0.0,3.0,1.0,0.0
18123360,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.742122232913971,0.3200621902942657,0.2933153212070465,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8604617714881897,0.5078328251838684,0.4855484366416931,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.9007337093353271,0.5597544312477112,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7670579552650452,0.3553288578987121,0.3420425653457641,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6279921531677246,0.1911053359508514,0.8883456587791443,284.9849853515625,284.95001220703125,298.30841064453125,291.1582946777344,297.3663635253906,297.0617370605469,284.9836730957031,1.0,0.6168956756591797,0.3418328464031219,0.3418328464031219,1.0,1.0,-3.0847160816192627,0.7523422241210938,2.332373857498169,0.0584297403693199,0.903169572353363,0.903169572353363,0.0,215.72866821289065,213.0,45443.02734375,0.0,2808.059814453125,1.0,280.3417053222656,283.38348388671875,294.112548828125,297.0232238769531,293.1499938964844,293.1499938964844,280.04998779296875,34187.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979770541191101,1.0,0.0,0.0,3.571556568145752,3.571579694747925,8.511544820066774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.52880859375,0.0,1434.3636474609375,2707.767333984375,0.0,3384.719970703125,0.886231541633606,1.0,0.0,3.0,1.0,0.0
18123420,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.739105224609375,0.3171060681343078,0.2909397184848785,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8569812178611755,0.5036839842796326,0.4819540381431579,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8986148834228516,0.5625076293945312,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7640901803970337,0.3526352643966675,0.3397486209869385,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6249957084655762,0.1888798475265503,0.879186749458313,284.8927917480469,284.95001220703125,298.2463073730469,291.1256103515625,297.3411865234375,297.0476989746094,284.8938903808594,1.0,0.6152452826499939,0.3428250551223755,0.3428250551223755,1.0,1.0,-3.067081928253174,0.7496814727783203,2.317400455474853,0.0596979223191738,0.808574378490448,0.808574378490448,0.0,216.530990600586,216.0,45597.0234375,0.0,2777.131591796875,1.0,280.059326171875,283.285400390625,294.1405944824219,297.1236877441406,293.1499938964844,293.1499938964844,280.3500061035156,40482.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052595496177672,1.0,0.0,0.0,3.376325845718384,3.37634825706482,7.606450367347861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.17822265625,0.0,1280.500244140625,2707.767333984375,0.0,3452.5595703125,0.8487005829811096,1.0,0.0,3.0,1.0,0.0
18123480,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.739105224609375,0.3171060681343078,0.2909397184848785,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8569812178611755,0.5036839842796326,0.4819540381431579,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8986148834228516,0.5625076293945312,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7640901803970337,0.3526352643966675,0.3397486209869385,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6249957084655762,0.1888798475265503,0.879186749458313,284.8927917480469,284.95001220703125,298.2463073730469,291.1256103515625,297.3411865234375,297.0476989746094,284.8938903808594,1.0,0.6152452826499939,0.3428250551223755,0.3428250551223755,1.0,1.0,-3.067081928253174,0.7496814727783203,2.317400455474853,0.0596979223191738,0.808574378490448,0.808574378490448,0.0,216.530990600586,216.0,45597.0234375,0.0,2777.131591796875,1.0,280.059326171875,283.285400390625,294.1405944824219,297.1236877441406,293.1499938964844,293.1499938964844,280.3500061035156,40482.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052595496177672,1.0,0.0,0.0,3.376325845718384,3.37634825706482,7.606450367347861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.17822265625,0.0,1280.500244140625,2707.767333984375,0.0,3452.5595703125,0.8487005829811096,1.0,0.0,3.0,1.0,0.0
18123540,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.735924482345581,0.3148687183856964,0.2888444066047668,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8531984686851501,0.5002626776695251,0.4786363840103149,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8967654705047607,0.5662698745727539,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7608161568641663,0.3504187166690826,0.3376109004020691,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6216968894004822,0.1869102567434311,0.8703529834747314,284.98944091796875,284.95001220703125,298.1833190917969,291.0918273925781,297.3204345703125,297.03973388671875,284.9884948730469,1.0,0.6142741441726685,0.3438172340393066,0.3438172340393066,1.0,1.0,-3.051902532577514,0.7477594614028931,2.304142951965332,0.061070580035448,0.8877425193786621,0.8877425193786621,0.0,217.99832153320312,204.0,44676.47265625,0.0,2754.78125,1.0,280.3401184082031,283.4067687988281,294.0503234863281,296.9118347167969,293.1499938964844,293.1499938964844,280.6499938964844,33867.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929603695869446,1.0,0.0,0.0,3.4823248386383057,3.482346773147583,8.091552103905997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2763671875,0.0,1339.276611328125,2707.767333984375,0.0,3337.88134765625,0.8661987781524658,1.0,0.0,3.0,1.0,0.0
18123600,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.735924482345581,0.3148687183856964,0.2888444066047668,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8531984686851501,0.5002626776695251,0.4786363840103149,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8967654705047607,0.5662698745727539,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7608161568641663,0.3504187166690826,0.3376109004020691,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6216968894004822,0.1869102567434311,0.8703529834747314,284.98944091796875,284.95001220703125,298.1833190917969,291.0918273925781,297.3204345703125,297.03973388671875,284.9884948730469,1.0,0.6142741441726685,0.3438172340393066,0.3438172340393066,1.0,1.0,-3.051902532577514,0.7477594614028931,2.304142951965332,0.061070580035448,0.8877425193786621,0.8877425193786621,0.0,217.99832153320312,204.0,44676.47265625,0.0,2754.78125,1.0,280.3401184082031,283.4067687988281,294.0503234863281,296.9118347167969,293.1499938964844,293.1499938964844,280.6499938964844,33867.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929603695869446,1.0,0.0,0.0,3.4823248386383057,3.482346773147583,8.091552103905997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2763671875,0.0,1339.276611328125,2707.767333984375,0.0,3337.88134765625,0.8661987781524658,1.0,0.0,3.0,1.0,0.0
18123660,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7362085580825806,0.3127923905849457,0.2868834435939789,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8536087274551392,0.4970380961894989,0.4754982590675354,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.8956015706062317,0.561724841594696,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7613024115562439,0.3483452200889587,0.3355505168437958,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6212824583053589,0.1850708276033401,0.8615593314170837,285.0508117675781,284.95001220703125,298.11968994140625,291.0571594238281,297.3027038574219,297.0365600585937,285.0474548339844,1.0,0.6089445352554321,0.3446072041988373,0.3446072041988373,1.0,1.0,-3.0272774696350098,0.7422963380813599,2.2849810123443604,0.0612728409469127,0.9951637983322144,0.9951637983322144,0.0,214.51141357421875,207.0,43850.1015625,0.0,2688.5703125,1.0,280.64093017578125,283.4898681640625,294.01812744140625,296.8154602050781,293.1499938964844,293.1499938964844,280.3500061035156,30913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820825815200806,1.0,0.0,0.0,3.6842734813690186,3.6842970848083496,9.057263810063888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.04736328125,0.0,1533.21630859375,2707.767333984375,0.0,3236.0947265625,0.9093082547187804,1.0,0.0,3.0,1.0,0.0
18123720,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7362085580825806,0.3127923905849457,0.2868834435939789,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8536087274551392,0.4970380961894989,0.4754982590675354,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.8956015706062317,0.561724841594696,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7613024115562439,0.3483452200889587,0.3355505168437958,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6212824583053589,0.1850708276033401,0.8615593314170837,285.0508117675781,284.95001220703125,298.11968994140625,291.0571594238281,297.3027038574219,297.0365600585937,285.0474548339844,1.0,0.6089445352554321,0.3446072041988373,0.3446072041988373,1.0,1.0,-3.0272774696350098,0.7422963380813599,2.2849810123443604,0.0612728409469127,0.9951637983322144,0.9951637983322144,0.0,214.51141357421875,207.0,43850.1015625,0.0,2688.5703125,1.0,280.64093017578125,283.4898681640625,294.01812744140625,296.8154602050781,293.1499938964844,293.1499938964844,280.3500061035156,30913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820825815200806,1.0,0.0,0.0,3.6842734813690186,3.6842970848083496,9.057263810063888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.04736328125,0.0,1533.21630859375,2707.767333984375,0.0,3236.0947265625,0.9093082547187804,1.0,0.0,3.0,1.0,0.0
18123780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7341176271438599,0.3094686567783355,0.2842289507389068,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.851354718208313,0.4924791753292084,0.4715873599052429,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.8926799893379211,0.5616700649261475,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7593746781349182,0.3452736139297485,0.3329438865184784,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6190109848976135,0.1826887726783752,0.8516895174980164,284.8702392578125,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.0216979980469,284.87158203125,1.0,0.6058896780014038,0.3453971743583679,0.3453971743583679,1.0,1.0,-3.00431489944458,0.7373133301734924,2.2670016288757324,0.0613102875649929,0.8563939929008484,0.8563939929008484,0.0,213.5668182373047,210.0,44383.5078125,0.0,2639.506103515625,1.0,280.3568420410156,283.2977600097656,294.0626220703125,296.9699401855469,293.1499938964844,293.1499938964844,280.6499938964844,38876.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950080871582031,1.0,0.0,0.0,3.604048490524292,3.604072570800781,8.667114457239222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3701171875,0.0,1503.8953857421875,2707.767333984375,0.0,3357.009521484375,0.8965592384338379,1.0,0.0,3.0,1.0,0.0
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7341176271438599,0.3094686567783355,0.2842289507389068,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.851354718208313,0.4924791753292084,0.4715873599052429,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.8926799893379211,0.5616700649261475,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7593746781349182,0.3452736139297485,0.3329438865184784,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6190109848976135,0.1826887726783752,0.8516895174980164,284.8702392578125,284.95001220703125,298.0556030273437,291.02178955078125,297.2759094238281,297.0216979980469,284.87158203125,1.0,0.6058896780014038,0.3453971743583679,0.3453971743583679,1.0,1.0,-3.00431489944458,0.7373133301734924,2.2670016288757324,0.0613102875649929,0.8563939929008484,0.8563939929008484,0.0,213.5668182373047,210.0,44383.5078125,0.0,2639.506103515625,1.0,280.3568420410156,283.2977600097656,294.0626220703125,296.9699401855469,293.1499938964844,293.1499938964844,280.6499938964844,38876.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950080871582031,1.0,0.0,0.0,3.604048490524292,3.604072570800781,8.667114457239222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3701171875,0.0,1503.8953857421875,2707.767333984375,0.0,3357.009521484375,0.8965592384338379,1.0,0.0,3.0,1.0,0.0
