time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173400,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9293394684791564,0.2070267647504806,0.1859145760536193,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9480965733528136,0.2180538326501846,0.2062693834304809,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9966489672660828,0.3285838663578033,0.1788575202226638,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8712310194969177,0.1725427508354187,0.1633303761482238,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8115864992141724,0.1379703134298324,0.620741069316864,285.064697265625,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2876892089844,285.0638122558594,1.0,0.2978303134441376,1.0,1.0,0.0,1.0,-1.62640380859375,1.626401662826538,2.1560520053753862e-06,1.25016987323761,0.991918444633484,0.991918444633484,0.0,34.14994812011719,64.0,35829.8125,0.0,339.8953857421875,1.0,281.8422241210937,284.1664123535156,295.65972900390625,297.9787902832031,293.1499938964844,293.1499938964844,281.54998779296875,31429.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518539428710938,1.0,0.0,0.0,3.686824560165405,3.686847925186157,9.069810289474844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.66552734375,0.0,1539.9862060546875,2707.767333984375,0.0,2041.5118408203125,0.910477876663208,1.0,0.0,3.0,1.0,0.0
18173460,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8957688808441162,0.2093378752470016,0.1883576810359954,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9119969606399536,0.2203035056591034,0.2086966037750244,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.3285832405090332,0.2029971778392791,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8436273336410522,0.1747637093067169,0.1656972914934158,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7842400670051575,0.1393767744302749,0.6283353567123413,284.8989562988281,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2852478027344,284.9057312011719,1.0,0.3100839257240295,1.0,1.0,0.0,1.0,-1.6731832027435305,1.6731809377670288,2.275891574754496e-06,1.287076711654663,0.8856930136680603,0.8856930136680603,0.0,39.192359924316406,82.0,37296.640625,0.0,378.7803955078125,1.0,281.5566101074219,283.9838562011719,295.7516784667969,298.2169189453125,293.1499938964844,293.1499938964844,281.8500061035156,37511.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689955234527588,1.0,0.0,0.0,3.6655004024505615,3.66552472114563,8.965196798271791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.2568359375,0.0,1561.8377685546875,2707.767333984375,0.0,2191.92333984375,0.9094996452331544,1.0,0.0,3.0,1.0,0.0
18173520,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8957688808441162,0.2093378752470016,0.1883576810359954,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9119969606399536,0.2203035056591034,0.2086966037750244,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.3285832405090332,0.2029971778392791,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8436273336410522,0.1747637093067169,0.1656972914934158,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7842400670051575,0.1393767744302749,0.6283353567123413,284.8989562988281,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2852478027344,284.9057312011719,1.0,0.3100839257240295,1.0,1.0,0.0,1.0,-1.6731832027435305,1.6731809377670288,2.275891574754496e-06,1.287076711654663,0.8856930136680603,0.8856930136680603,0.0,39.192359924316406,82.0,37296.640625,0.0,378.7803955078125,1.0,281.5566101074219,283.9838562011719,295.7516784667969,298.2169189453125,293.1499938964844,293.1499938964844,281.8500061035156,37511.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689955234527588,1.0,0.0,0.0,3.6655004024505615,3.66552472114563,8.965196798271791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.2568359375,0.0,1561.8377685546875,2707.767333984375,0.0,2191.92333984375,0.9094996452331544,1.0,0.0,3.0,1.0,0.0
18173580,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8487212061882019,0.2122965008020401,0.1910653859376907,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8625366687774658,0.2230500280857086,0.2114104032516479,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9843376874923706,0.323460966348648,0.2276107668876648,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8017606139183044,0.177390843629837,0.1683416962623596,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7433027625083923,0.140961691737175,0.6365245580673218,285.1378173828125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.27154541015625,285.14031982421875,1.0,0.3266611993312835,1.0,1.0,0.0,1.0,-1.7206306457519531,1.720628261566162,2.402141944912728e-06,1.3249491453170776,1.0,1.0,0.0,48.6961784362793,85.0,37549.5234375,0.0,433.58978271484375,1.0,281.8432006835937,284.19970703125,295.683349609375,298.1065673828125,293.1499938964844,293.1499938964844,281.54998779296875,32663.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764911949634552,1.0,0.0,0.0,3.8076653480529785,3.807690143585205,9.674105285739645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.96630859375,0.0,1689.7109375,2707.767333984375,0.0,2155.7919921875,0.9381662011146544,1.0,0.0,3.0,1.0,0.0
18173640,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.8487212061882019,0.2122965008020401,0.1910653859376907,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8625366687774658,0.2230500280857086,0.2114104032516479,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9843376874923706,0.323460966348648,0.2276107668876648,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8017606139183044,0.177390843629837,0.1683416962623596,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7433027625083923,0.140961691737175,0.6365245580673218,285.1378173828125,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.27154541015625,285.14031982421875,1.0,0.3266611993312835,1.0,1.0,0.0,1.0,-1.7206306457519531,1.720628261566162,2.402141944912728e-06,1.3249491453170776,1.0,1.0,0.0,48.6961784362793,85.0,37549.5234375,0.0,433.58978271484375,1.0,281.8432006835937,284.19970703125,295.683349609375,298.1065673828125,293.1499938964844,293.1499938964844,281.54998779296875,32663.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764911949634552,1.0,0.0,0.0,3.8076653480529785,3.807690143585205,9.674105285739645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.96630859375,0.0,1689.7109375,2707.767333984375,0.0,2155.7919921875,0.9381662011146544,1.0,0.0,3.0,1.0,0.0
18173700,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8290975689888,0.2136460095643997,0.1926196664571762,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8418292999267578,0.2243782579898834,0.2129647135734558,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9563981890678406,0.3214120864868164,0.2260100841522216,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7817859649658203,0.1786730289459228,0.1698323786258697,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7261841297149658,0.1417111605405807,0.6411437392234802,285.00396728515625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324584960937,297.27227783203125,284.98193359375,1.0,0.3333629369735718,1.0,1.0,0.0,1.0,-1.7314201593399048,1.7314177751541138,2.431068878649967e-06,1.3332666158676147,1.0,1.0,0.0,54.06364059448242,85.0,38643.2734375,0.0,455.39642333984375,1.0,281.5931396484375,284.0120849609375,295.75787353515625,298.3484191894531,293.1499938964844,293.1499938964844,281.54998779296875,33421.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773323059082031,1.0,0.0,0.0,3.8499138355255127,3.849939346313477,9.88997726381058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.17431640625,0.0,1746.8138427734375,2707.767333984375,0.0,2266.221923828125,0.9483274817466736,1.0,0.0,3.0,1.0,0.0
18173760,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8138569593429565,0.214635357260704,0.1938076913356781,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8263882994651794,0.2254509776830673,0.2142577320337295,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9315600395202636,0.3200327754020691,0.2249536961317062,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7666552066802979,0.1797503679990768,0.1711123436689376,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7125901579856873,0.1422993689775467,0.6449479460716248,284.93218994140625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2745056152344,284.9300842285156,1.0,0.3392624855041504,1.0,1.0,0.0,1.0,-1.739236831665039,1.739234447479248,2.452341959724436e-06,1.33943772315979,0.9584457874298096,0.9584457874298096,0.0,58.95307159423828,73.0,38753.1875,0.0,474.6238708496094,1.0,281.5570373535156,283.9617919921875,295.74676513671875,298.3189392089844,293.1499938964844,293.1499938964844,281.25,35246.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852717041969299,1.0,0.0,0.0,3.8544301986694336,3.854456186294556,9.913195526678464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.8251953125,0.0,1766.771728515625,2707.767333984375,0.0,2337.5986328125,0.9501644968986512,1.0,0.0,3.0,1.0,0.0
18173820,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8045614957809448,0.2164038717746734,0.1955528408288955,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8175886273384094,0.2273999750614166,0.2162720412015915,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9139901399612428,0.3185099959373474,0.223698228597641,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7586561441421509,0.1817446053028106,0.1731646507978439,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7039826512336731,0.1433723717927932,0.6504926085472107,284.8277893066406,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2731628417969,284.8413391113281,1.0,0.3440037965774536,1.0,1.0,0.0,1.0,-1.7513669729232788,1.7513644695281982,2.4855651190591743e-06,1.3490039110183716,0.813737690448761,0.813737690448761,0.0,62.73271942138672,61.0,39075.5234375,0.0,493.4386596679688,1.0,281.2569274902344,283.8783569335937,295.71051025390625,298.3241271972656,293.1499938964844,293.1499938964844,281.54998779296875,44428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003931641578674,1.0,0.0,0.0,3.548095941543579,3.5481204986572266,8.400091928706388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.330078125,0.0,1484.024169921875,2707.767333984375,0.0,2475.02001953125,0.8895692825317383,1.0,0.0,3.0,1.0,0.0
18173880,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8045614957809448,0.2164038717746734,0.1955528408288955,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8175886273384094,0.2273999750614166,0.2162720412015915,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9139901399612428,0.3185099959373474,0.223698228597641,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7586561441421509,0.1817446053028106,0.1731646507978439,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7039826512336731,0.1433723717927932,0.6504926085472107,284.8277893066406,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2731628417969,284.8413391113281,1.0,0.3440037965774536,1.0,1.0,0.0,1.0,-1.7513669729232788,1.7513644695281982,2.4855651190591743e-06,1.3490039110183716,0.813737690448761,0.813737690448761,0.0,62.73271942138672,61.0,39075.5234375,0.0,493.4386596679688,1.0,281.2569274902344,283.8783569335937,295.71051025390625,298.3241271972656,293.1499938964844,293.1499938964844,281.54998779296875,44428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003931641578674,1.0,0.0,0.0,3.548095941543579,3.5481204986572266,8.400091928706388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.330078125,0.0,1484.024169921875,2707.767333984375,0.0,2475.02001953125,0.8895692825317383,1.0,0.0,3.0,1.0,0.0
18173940,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8152591586112976,0.2194900214672088,0.1978943645954132,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8276292681694031,0.2303202748298645,0.2186559736728668,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9242387413978576,0.3195134103298187,0.2238837480545044,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7691563367843628,0.1845451295375824,0.1754824668169021,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7133222222328186,0.1451505720615387,0.6570401787757874,285.0377502441406,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2851257324219,285.0357666015625,1.0,0.3438970744609833,1.0,1.0,0.0,1.0,-1.7679030895233154,1.767900466918945,2.531166728658718e-06,1.3619455099105835,0.9681110978126526,0.9681110978126526,0.0,60.79984664916992,49.0,38864.93359375,0.0,498.1589050292969,1.0,281.5424194335937,284.0589599609375,295.6026306152344,298.1173400878906,293.1499938964844,293.1499938964844,281.25,32542.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876267433166504,1.0,0.0,0.0,3.6939566135406494,3.69398045539856,9.104935543291504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.93798828125,0.0,1556.4395751953125,2707.767333984375,0.0,2358.879150390625,0.912734031677246,1.0,0.0,3.0,1.0,0.0
18174000,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8152591586112976,0.2194900214672088,0.1978943645954132,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8276292681694031,0.2303202748298645,0.2186559736728668,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9242387413978576,0.3195134103298187,0.2238837480545044,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7691563367843628,0.1845451295375824,0.1754824668169021,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7133222222328186,0.1451505720615387,0.6570401787757874,285.0377502441406,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2851257324219,285.0357666015625,1.0,0.3438970744609833,1.0,1.0,0.0,1.0,-1.7679030895233154,1.767900466918945,2.531166728658718e-06,1.3619455099105835,0.9681110978126526,0.9681110978126526,0.0,60.79984664916992,49.0,38864.93359375,0.0,498.1589050292969,1.0,281.5424194335937,284.0589599609375,295.6026306152344,298.1173400878906,293.1499938964844,293.1499938964844,281.25,32542.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876267433166504,1.0,0.0,0.0,3.6939566135406494,3.69398045539856,9.104935543291504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.93798828125,0.0,1556.4395751953125,2707.767333984375,0.0,2358.879150390625,0.912734031677246,1.0,0.0,3.0,1.0,0.0
18174060,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8383973836898804,0.2220805287361145,0.2002158015966415,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8512042760848999,0.2330236583948135,0.2211208045482635,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.95305597782135,0.3204122483730316,0.2244778275489807,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7934960722923279,0.1872144788503646,0.1778831928968429,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.733466386795044,0.1469042152166366,0.6641684770584106,284.8779602050781,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2921142578125,284.8852233886719,1.0,0.340659886598587,1.0,1.0,0.0,1.0,-1.785807967185974,1.785805344581604,2.581248963906546e-06,1.376065015792847,0.8455204367637634,0.8455204367637634,0.0,55.472747802734375,37.0,39606.78125,0.0,493.4986877441406,1.0,281.2570495605469,283.8985595703125,295.660888671875,298.2840270996094,293.1499938964844,293.1499938964844,281.54998779296875,40043.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004694581031799,1.0,0.0,0.0,3.575649738311768,3.575673818588257,8.531064850103576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.81640625,0.0,1481.653564453125,2707.767333984375,0.0,2475.7177734375,0.8915618062019348,1.0,0.0,3.0,1.0,0.0
18174120,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8383973836898804,0.2220805287361145,0.2002158015966415,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8512042760848999,0.2330236583948135,0.2211208045482635,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.95305597782135,0.3204122483730316,0.2244778275489807,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7934960722923279,0.1872144788503646,0.1778831928968429,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.733466386795044,0.1469042152166366,0.6641684770584106,284.8779602050781,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2921142578125,284.8852233886719,1.0,0.340659886598587,1.0,1.0,0.0,1.0,-1.785807967185974,1.785805344581604,2.581248963906546e-06,1.376065015792847,0.8455204367637634,0.8455204367637634,0.0,55.472747802734375,37.0,39606.78125,0.0,493.4986877441406,1.0,281.2570495605469,283.8985595703125,295.660888671875,298.2840270996094,293.1499938964844,293.1499938964844,281.54998779296875,40043.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004694581031799,1.0,0.0,0.0,3.575649738311768,3.575673818588257,8.531064850103576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.81640625,0.0,1481.653564453125,2707.767333984375,0.0,2475.7177734375,0.8915618062019348,1.0,0.0,3.0,1.0,0.0
18174180,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8801929950714111,0.2254383713006973,0.2026446610689163,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8944847583770752,0.2363138347864151,0.223677709698677,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9950976371765136,0.3223098814487457,0.2252957969903946,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.833212673664093,0.1903841644525528,0.180364117026329,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7690554261207581,0.1490962356328964,0.6716850996017456,285.06475830078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3044738769531,285.0624084472656,1.0,0.335290789604187,1.0,1.0,0.0,1.0,-1.80475914478302,1.80475652217865,2.634767042763997e-06,1.390907645225525,1.0,1.0,0.0,47.7905158996582,25.0,39401.015625,0.0,482.1524963378906,1.0,281.542724609375,284.0641784667969,295.5764465332031,298.1200561523437,293.1499938964844,293.1499938964844,281.25,31650.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911885380744934,1.0,0.0,0.0,3.738293170928955,3.738317251205444,9.324810434918618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.810546875,0.0,1600.3074951171875,2707.767333984375,0.0,2391.152587890625,0.922156035900116,1.0,0.0,3.0,1.0,0.0
18174240,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8801929950714111,0.2254383713006973,0.2026446610689163,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8944847583770752,0.2363138347864151,0.223677709698677,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9950976371765136,0.3223098814487457,0.2252957969903946,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.833212673664093,0.1903841644525528,0.180364117026329,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7690554261207581,0.1490962356328964,0.6716850996017456,285.06475830078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3044738769531,285.0624084472656,1.0,0.335290789604187,1.0,1.0,0.0,1.0,-1.80475914478302,1.80475652217865,2.634767042763997e-06,1.390907645225525,1.0,1.0,0.0,47.7905158996582,25.0,39401.015625,0.0,482.1524963378906,1.0,281.542724609375,284.0641784667969,295.5764465332031,298.1200561523437,293.1499938964844,293.1499938964844,281.25,31650.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911885380744934,1.0,0.0,0.0,3.738293170928955,3.738317251205444,9.324810434918618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.810546875,0.0,1600.3074951171875,2707.767333984375,0.0,2391.152587890625,0.922156035900116,1.0,0.0,3.0,1.0,0.0
18174300,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8967932462692261,0.2269066423177719,0.2040674239397049,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9117229580879213,0.2378502488136291,0.2251709699630737,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.3246335387229919,0.2192531824111938,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8479383587837219,0.1918883621692657,0.181802898645401,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7834011316299438,0.1501476317644119,0.6763599514961243,284.8988037109375,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3094787597656,284.87164306640625,1.0,0.3313958942890167,1.0,1.0,0.0,1.0,-1.7937414646148682,1.793738842010498,2.602701670184615e-06,1.3816155195236206,0.9107329845428468,0.9107329845428468,0.0,45.1701545715332,25.0,40046.5859375,0.0,470.9457092285156,1.0,281.2955627441406,283.853271484375,295.6444396972656,298.33941650390625,293.1499938964844,293.1499938964844,281.25,34577.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008629679679871,1.0,0.0,0.0,3.766771078109741,3.766795873641968,9.467421477893368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.64404296875,0.0,1656.02099609375,2707.767333984375,0.0,2479.31787109375,0.9285622239112854,1.0,0.0,3.0,1.0,0.0
18174360,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9281008243560792,0.2280895709991455,0.2050682604312896,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.94505512714386,0.2391895204782486,0.226347342133522,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.3279473483562469,0.2006505578756332,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8747968673706055,0.1932391375303268,0.1829776614904403,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8088608384132385,0.151092067360878,0.6800437569618225,284.8597717285156,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3119201660156,284.86346435546875,1.0,0.327200710773468,1.0,1.0,0.0,1.0,-1.7945047616958618,1.7945021390914917,2.6060772597702453e-06,1.3831424713134766,0.8555054068565369,0.8555054068565369,0.0,41.41136169433594,28.0,39748.59765625,0.0,456.1281127929688,1.0,281.2569885253906,283.85955810546875,295.6241149902344,298.2693176269531,293.1499938964844,293.1499938964844,281.54998779296875,39800.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054602742195129,1.0,0.0,0.0,3.645249366760254,3.645273923873901,8.866408620633592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.0576171875,0.0,1556.2852783203125,2707.767333984375,0.0,2521.451416015625,0.906286895275116,1.0,0.0,3.0,1.0,0.0
18174420,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.969093918800354,0.2314281463623047,0.2076414674520492,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.983199417591095,0.2425639182329177,0.2291612923145294,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.996403992176056,0.3400060832500458,0.1779461652040481,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.912104308605194,0.196509376168251,0.1857330501079559,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8397459387779236,0.1534587293863296,0.6891641020774841,285.0306396484375,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.34130859375,285.02716064453125,1.0,0.3226504623889923,1.0,1.0,0.0,1.0,-1.7879538536071775,1.7879512310028076,2.587379867691197e-06,1.3778250217437744,0.9865118861198424,0.9865118861198424,0.0,37.4993896484375,48.0,38982.00390625,0.0,440.16259765625,1.0,281.5430908203125,284.0245361328125,295.52001953125,298.0509948730469,293.1499938964844,293.1499938964844,281.25,32637.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937484383583069,1.0,0.0,0.0,3.75889253616333,3.7589168548583984,9.427859026800434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.59814453125,0.0,1631.8133544921875,2707.767333984375,0.0,2414.41162109375,0.9273764491081238,1.0,0.0,3.0,1.0,0.0
18174480,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.969093918800354,0.2314281463623047,0.2076414674520492,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.983199417591095,0.2425639182329177,0.2291612923145294,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.996403992176056,0.3400060832500458,0.1779461652040481,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.912104308605194,0.196509376168251,0.1857330501079559,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8397459387779236,0.1534587293863296,0.6891641020774841,285.0306396484375,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.34130859375,285.02716064453125,1.0,0.3226504623889923,1.0,1.0,0.0,1.0,-1.7879538536071775,1.7879512310028076,2.587379867691197e-06,1.3778250217437744,0.9865118861198424,0.9865118861198424,0.0,37.4993896484375,48.0,38982.00390625,0.0,440.16259765625,1.0,281.5430908203125,284.0245361328125,295.52001953125,298.0509948730469,293.1499938964844,293.1499938964844,281.25,32637.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937484383583069,1.0,0.0,0.0,3.75889253616333,3.7589168548583984,9.427859026800434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.59814453125,0.0,1631.8133544921875,2707.767333984375,0.0,2414.41162109375,0.9273764491081238,1.0,0.0,3.0,1.0,0.0
18174540,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9716089963912964,0.2342524826526641,0.2103936225175857,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.985497236251831,0.2456761300563812,0.2322482168674469,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9967141151428224,0.3511705994606018,0.1790968924760818,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9159141182899476,0.1995913386344909,0.1887640804052353,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8425599932670593,0.1558322757482528,0.7001177668571472,284.8706359863281,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.377197265625,284.8794250488281,1.0,0.3276165723800659,1.0,1.0,0.0,1.0,-1.8131145238876345,1.813111901283264,2.6583663839119254e-06,1.397297501564026,0.8557398319244385,0.8557398319244385,0.0,38.232566833496094,68.0,39785.5703125,0.0,458.00921630859375,1.0,281.25665283203125,283.8677062988281,295.5669250488281,298.19708251953125,293.1499938964844,293.1499938964844,281.54998779296875,40155.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053537607192993,1.0,0.0,0.0,3.632014036178589,3.632038593292236,8.802141451269563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.2978515625,0.0,1544.1876220703125,2707.767333984375,0.0,2520.47314453125,0.904225766658783,1.0,0.0,3.0,1.0,0.0
18174600,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9716089963912964,0.2342524826526641,0.2103936225175857,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.985497236251831,0.2456761300563812,0.2322482168674469,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9967141151428224,0.3511705994606018,0.1790968924760818,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9159141182899476,0.1995913386344909,0.1887640804052353,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8425599932670593,0.1558322757482528,0.7001177668571472,284.8706359863281,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.377197265625,284.8794250488281,1.0,0.3276165723800659,1.0,1.0,0.0,1.0,-1.8131145238876345,1.813111901283264,2.6583663839119254e-06,1.397297501564026,0.8557398319244385,0.8557398319244385,0.0,38.232566833496094,68.0,39785.5703125,0.0,458.00921630859375,1.0,281.25665283203125,283.8677062988281,295.5669250488281,298.19708251953125,293.1499938964844,293.1499938964844,281.54998779296875,40155.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053537607192993,1.0,0.0,0.0,3.632014036178589,3.632038593292236,8.802141451269563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.2978515625,0.0,1544.1876220703125,2707.767333984375,0.0,2520.47314453125,0.904225766658783,1.0,0.0,3.0,1.0,0.0
18174660,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9434202909469604,0.237970545887947,0.213545560836792,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9597561955451964,0.2494570314884185,0.2357004135847091,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9990000128746032,0.3560549616813659,0.2002463042736053,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8900537490844727,0.2032257318496704,0.1921241134405136,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8215728402137756,0.15863898396492,0.7126150727272034,285.09527587890625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3910827636719,285.0975341796875,1.0,0.3399706184864044,1.0,1.0,0.0,1.0,-1.8654662370681765,1.865463376045227,2.810302021316602e-06,1.4382237195968628,1.0,1.0,0.0,42.97084426879883,88.0,40025.828125,0.0,506.8101501464844,1.0,281.54296875,284.06744384765625,295.4877624511719,298.0561828613281,293.1499938964844,293.1499938964844,281.25,32289.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966455817222595,1.0,0.0,0.0,3.7868144512176514,3.786839246749878,9.568444738761173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.62451171875,0.0,1661.9705810546875,2707.767333984375,0.0,2440.796630859375,0.9331138134002686,1.0,0.0,3.0,1.0,0.0
18174720,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9434202909469604,0.237970545887947,0.213545560836792,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9597561955451964,0.2494570314884185,0.2357004135847091,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9990000128746032,0.3560549616813659,0.2002463042736053,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8900537490844727,0.2032257318496704,0.1921241134405136,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8215728402137756,0.15863898396492,0.7126150727272034,285.09527587890625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3910827636719,285.0975341796875,1.0,0.3399706184864044,1.0,1.0,0.0,1.0,-1.8654662370681765,1.865463376045227,2.810302021316602e-06,1.4382237195968628,1.0,1.0,0.0,42.97084426879883,88.0,40025.828125,0.0,506.8101501464844,1.0,281.54296875,284.06744384765625,295.4877624511719,298.0561828613281,293.1499938964844,293.1499938964844,281.25,32289.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966455817222595,1.0,0.0,0.0,3.7868144512176514,3.786839246749878,9.568444738761173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.62451171875,0.0,1661.9705810546875,2707.767333984375,0.0,2440.796630859375,0.9331138134002686,1.0,0.0,3.0,1.0,0.0
18174780,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8965011239051819,0.2411119490861892,0.2168850004673004,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.911580502986908,0.2529410421848297,0.2394409775733947,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.3535695374011993,0.2332455366849899,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8512476682662964,0.2066300362348556,0.1957605928182602,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7857667803764343,0.1611432433128357,0.7258931994438171,284.9424133300781,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.37261962890625,284.9463195800781,1.0,0.3578837513923645,1.0,1.0,0.0,1.0,-1.933895468711853,1.9338924884796145,3.016440587089164e-06,1.4917775392532349,0.9567508101463318,0.9567508101463318,0.0,51.61722183227539,106.0,41998.03125,0.0,582.6058349609375,1.0,281.2558288574219,283.8766174316406,295.5566711425781,298.302490234375,293.1499938964844,293.1499938964844,280.95001220703125,35269.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159701228141785,1.0,0.0,0.0,3.827329397201538,3.827355146408081,9.774284990271551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.63134765625,0.0,1733.8204345703125,2707.767333984375,0.0,2618.2763671875,0.9444438219070436,1.0,0.0,3.0,1.0,0.0
18174840,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8965011239051819,0.2411119490861892,0.2168850004673004,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.911580502986908,0.2529410421848297,0.2394409775733947,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.3535695374011993,0.2332455366849899,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8512476682662964,0.2066300362348556,0.1957605928182602,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7857667803764343,0.1611432433128357,0.7258931994438171,284.9424133300781,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.37261962890625,284.9463195800781,1.0,0.3578837513923645,1.0,1.0,0.0,1.0,-1.933895468711853,1.9338924884796145,3.016440587089164e-06,1.4917775392532349,0.9567508101463318,0.9567508101463318,0.0,51.61722183227539,106.0,41998.03125,0.0,582.6058349609375,1.0,281.2558288574219,283.8766174316406,295.5566711425781,298.302490234375,293.1499938964844,293.1499938964844,280.95001220703125,35269.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159701228141785,1.0,0.0,0.0,3.827329397201538,3.827355146408081,9.774284990271551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.63134765625,0.0,1733.8204345703125,2707.767333984375,0.0,2618.2763671875,0.9444438219070436,1.0,0.0,3.0,1.0,0.0
18174900,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.869067907333374,0.2424185872077942,0.2183471173048019,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8832444548606873,0.2544820308685303,0.2411859780550003,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9891440868377686,0.3495701253414154,0.2463026940822601,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8276426196098328,0.2081570327281952,0.1974875479936599,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7623358964920044,0.1621839106082916,0.7319590449333191,284.84039306640625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.353759765625,284.8308410644531,1.0,0.3677605986595154,1.0,1.0,0.0,1.0,-1.9627716541290283,1.9627685546875,3.106844360445393e-06,1.5149976015090942,0.8732795119285583,0.8732795119285583,0.0,58.13077163696289,106.0,43209.7890625,0.0,625.7024536132812,1.0,280.99560546875,283.7335510253906,295.5796813964844,298.4736633300781,293.1499938964844,293.1499938964844,280.95001220703125,38438.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288198113441467,1.0,0.0,0.0,3.785142660140991,3.785168409347534,9.559997806718457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.1591796875,0.0,1707.70556640625,2707.767333984375,0.0,2737.4619140625,0.9350928664207458,1.0,0.0,3.0,1.0,0.0
18174960,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8380594849586487,0.2436070740222931,0.219745934009552,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8510838150978088,0.2559126317501068,0.2428954839706421,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9491697549819946,0.3464930355548858,0.2439571470022201,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7986277937889099,0.2095771431922912,0.1991922408342361,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7359431982040405,0.163121223449707,0.7378978133201599,284.8562927246094,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.3427734375,284.8648681640625,1.0,0.3772790133953094,1.0,1.0,0.0,1.0,-1.972917079925537,1.9729139804840088,3.1383406167151406e-06,1.5227339267730713,0.8461494445800781,0.8461494445800781,0.0,67.0401840209961,109.0,42997.65625,0.0,663.3556518554688,1.0,280.9568176269531,283.7749938964844,295.5330505371094,298.376708984375,293.1499938964844,293.1499938964844,281.25,41541.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349732756614685,1.0,0.0,0.0,3.636874675750733,3.636899471282959,8.825716122373706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.01123046875,0.0,1559.9251708984375,2707.767333984375,0.0,2794.78857421875,0.9065614938735962,1.0,0.0,3.0,1.0,0.0
18175020,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.808933675289154,0.2471510916948318,0.2230568975210189,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8216434121131897,0.2596278190612793,0.2466195672750473,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9023223519325256,0.3451393246650696,0.2423577606678009,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7694148421287537,0.2131207585334777,0.2027992010116577,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7107052803039551,0.1655764877796173,0.7503036856651306,285.0520324707031,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3507080078125,285.0507202148437,1.0,0.3913848400115967,1.0,1.0,0.0,1.0,-1.9986686706542969,1.998665452003479,3.219685822841712e-06,1.5427758693695068,1.0,1.0,0.0,79.59697723388672,97.0,42791.9765625,0.0,726.4401245117188,1.0,281.2431640625,283.9509582519531,295.4190673828125,298.17138671875,293.1499938964844,293.1499938964844,280.95001220703125,32385.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271288871765137,1.0,0.0,0.0,3.7793359756469727,3.77936053276062,9.530688771519636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.6865234375,0.0,1653.879150390625,2707.767333984375,0.0,2721.734619140625,0.9318652153015136,1.0,0.0,3.0,1.0,0.0
18175080,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.808933675289154,0.2471510916948318,0.2230568975210189,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8216434121131897,0.2596278190612793,0.2466195672750473,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9023223519325256,0.3451393246650696,0.2423577606678009,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7694148421287537,0.2131207585334777,0.2027992010116577,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7107052803039551,0.1655764877796173,0.7503036856651306,285.0520324707031,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3507080078125,285.0507202148437,1.0,0.3913848400115967,1.0,1.0,0.0,1.0,-1.9986686706542969,1.998665452003479,3.219685822841712e-06,1.5427758693695068,1.0,1.0,0.0,79.59697723388672,97.0,42791.9765625,0.0,726.4401245117188,1.0,281.2431640625,283.9509582519531,295.4190673828125,298.17138671875,293.1499938964844,293.1499938964844,280.95001220703125,32385.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271288871765137,1.0,0.0,0.0,3.7793359756469727,3.77936053276062,9.530688771519636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.6865234375,0.0,1653.879150390625,2707.767333984375,0.0,2721.734619140625,0.9318652153015136,1.0,0.0,3.0,1.0,0.0
18175140,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8039769530296326,0.2500537931919098,0.2260342240333557,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8171501159667969,0.2629781067371368,0.2500899732112884,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.892879068851471,0.3454136550426483,0.2425538897514343,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7655613422393799,0.2163814604282379,0.2061559706926345,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7066619396209717,0.167852908372879,0.7616587281227112,284.8886413574219,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.351318359375,284.8925476074219,1.0,0.3975887298583984,1.0,1.0,0.0,1.0,-2.024320840835572,2.024317502975464,3.3020598948496627e-06,1.562874674797058,0.8858672976493835,0.8858672976493835,0.0,83.7045669555664,85.0,43820.43359375,0.0,761.8667602539062,1.0,280.9573059082031,283.7724914550781,295.4584350585937,298.3358154296875,293.1499938964844,293.1499938964844,281.25,38386.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415289521217346,1.0,0.0,0.0,3.716484308242798,3.716509342193604,9.216327612193708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.8701171875,0.0,1626.5794677734375,2707.767333984375,0.0,2856.00341796875,0.9214768409729004,1.0,0.0,3.0,1.0,0.0
18175200,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8039769530296326,0.2500537931919098,0.2260342240333557,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8171501159667969,0.2629781067371368,0.2500899732112884,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.892879068851471,0.3454136550426483,0.2425538897514343,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7655613422393799,0.2163814604282379,0.2061559706926345,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7066619396209717,0.167852908372879,0.7616587281227112,284.8886413574219,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.351318359375,284.8925476074219,1.0,0.3975887298583984,1.0,1.0,0.0,1.0,-2.024320840835572,2.024317502975464,3.3020598948496627e-06,1.562874674797058,0.8858672976493835,0.8858672976493835,0.0,83.7045669555664,85.0,43820.43359375,0.0,761.8667602539062,1.0,280.9573059082031,283.7724914550781,295.4584350585937,298.3358154296875,293.1499938964844,293.1499938964844,281.25,38386.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415289521217346,1.0,0.0,0.0,3.716484308242798,3.716509342193604,9.216327612193708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.8701171875,0.0,1626.5794677734375,2707.767333984375,0.0,2856.00341796875,0.9214768409729004,1.0,0.0,3.0,1.0,0.0
