time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184560,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8344486355781555,0.4200732111930847,0.3812840282917022,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8853133320808411,0.5054018497467041,0.48089399933815,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8431664705276489,0.4345768690109253,0.3065219223499298,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8044463396072388,0.3740054368972778,0.3579276204109192,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6947567462921143,0.2376102060079574,1.0897941589355469,284.90234375,284.95001220703125,301.5400390625,293.365234375,298.7633361816406,297.2511901855469,284.9043273925781,1.0,0.6101886630058289,0.4700351059436798,0.4700351059436798,1.0,1.0,-3.1417064666748047,1.1063708066940308,2.0353357791900635,0.3991535305976867,0.8659875988960266,0.8659875988960266,0.0,191.7164306640625,177.0,58456.703125,0.0,2792.927978515625,1.0,279.1573791503906,283.0295715332031,296.3878479003906,300.1737060546875,293.1499938964844,293.1499938964844,279.45001220703125,38500.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071272611618042,1.0,0.0,0.0,3.6063578128814697,3.606381893157959,8.678225640323944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.91015625,0.0,1503.6414794921875,2707.767333984375,0.0,3469.9248046875,0.897645115852356,1.0,0.0,3.0,1.0,0.0
18184620,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8422276973724365,0.4206997454166412,0.3812493681907654,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8959479331970215,0.5086671113967896,0.4833942055702209,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.851401150226593,0.4355134963989258,0.3067458868026733,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8129987120628357,0.3753672242164612,0.3587004542350769,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7018061280250549,0.2377975136041641,1.0885043144226074,285.0135498046875,284.95001220703125,301.6146240234375,293.3954467773437,298.787841796875,297.2548828125,285.011962890625,1.0,0.6063581109046936,0.4686033129692077,0.4686033129692077,1.0,1.0,-3.144310474395752,1.1042256355285645,2.0400850772857666,0.396354615688324,0.9680587649345398,0.9680587649345398,0.0,184.4985198974609,165.0,57917.62109375,0.0,2759.489990234375,1.0,279.4429626464844,283.152099609375,296.3704528808594,300.0523376464844,293.1499938964844,293.1499938964844,279.1499938964844,33018.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984242677688599,1.0,0.0,0.0,3.734195232391357,3.734219551086426,9.3043780680091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.150390625,0.0,1606.046875,2707.767333984375,0.0,3388.891845703125,0.9219069480895996,1.0,0.0,3.0,1.0,0.0
18184680,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8422276973724365,0.4206997454166412,0.3812493681907654,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8959479331970215,0.5086671113967896,0.4833942055702209,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.851401150226593,0.4355134963989258,0.3067458868026733,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8129987120628357,0.3753672242164612,0.3587004542350769,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7018061280250549,0.2377975136041641,1.0885043144226074,285.0135498046875,284.95001220703125,301.6146240234375,293.3954467773437,298.787841796875,297.2548828125,285.011962890625,1.0,0.6063581109046936,0.4686033129692077,0.4686033129692077,1.0,1.0,-3.144310474395752,1.1042256355285645,2.0400850772857666,0.396354615688324,0.9680587649345398,0.9680587649345398,0.0,184.4985198974609,165.0,57917.62109375,0.0,2759.489990234375,1.0,279.4429626464844,283.152099609375,296.3704528808594,300.0523376464844,293.1499938964844,293.1499938964844,279.1499938964844,33018.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984242677688599,1.0,0.0,0.0,3.734195232391357,3.734219551086426,9.3043780680091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.150390625,0.0,1606.046875,2707.767333984375,0.0,3388.891845703125,0.9219069480895996,1.0,0.0,3.0,1.0,0.0
18184740,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8525325655937195,0.4202100038528442,0.3807849287986755,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9097678661346436,0.5110979080200195,0.4855664670467376,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8623895049095154,0.435612142086029,0.306743323802948,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8235248923301697,0.376126080751419,0.3592515885829925,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7110885381698608,0.2376379817724228,1.086704969406128,284.898681640625,284.95001220703125,301.6884765625,293.4259338378906,298.806396484375,297.2504272460937,284.90069580078125,1.0,0.6012342572212219,0.4671715497970581,0.4671715497970581,1.0,1.0,-3.144868850708008,1.1012367010116575,2.04363226890564,0.39338418841362,0.8686465620994568,0.8686465620994568,0.0,175.4867706298828,153.0,58674.83984375,0.0,2712.26806640625,1.0,279.15704345703125,283.02008056640625,296.4466552734375,300.2469482421875,293.1499938964844,293.1499938964844,279.45001220703125,38665.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064813256263732,1.0,0.0,0.0,3.6281793117523193,3.628203630447388,8.783564453551662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.216796875,0.0,1528.855224609375,2707.767333984375,0.0,3463.9208984375,0.9026297330856324,1.0,0.0,3.0,1.0,0.0
18184800,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8525325655937195,0.4202100038528442,0.3807849287986755,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9097678661346436,0.5110979080200195,0.4855664670467376,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8623895049095154,0.435612142086029,0.306743323802948,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8235248923301697,0.376126080751419,0.3592515885829925,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7110885381698608,0.2376379817724228,1.086704969406128,284.898681640625,284.95001220703125,301.6884765625,293.4259338378906,298.806396484375,297.2504272460937,284.90069580078125,1.0,0.6012342572212219,0.4671715497970581,0.4671715497970581,1.0,1.0,-3.144868850708008,1.1012367010116575,2.04363226890564,0.39338418841362,0.8686465620994568,0.8686465620994568,0.0,175.4867706298828,153.0,58674.83984375,0.0,2712.26806640625,1.0,279.15704345703125,283.02008056640625,296.4466552734375,300.2469482421875,293.1499938964844,293.1499938964844,279.45001220703125,38665.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064813256263732,1.0,0.0,0.0,3.6281793117523193,3.628203630447388,8.783564453551662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.216796875,0.0,1528.855224609375,2707.767333984375,0.0,3463.9208984375,0.9026297330856324,1.0,0.0,3.0,1.0,0.0
18184860,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8669304847717285,0.420863926410675,0.3806466460227966,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.929642140865326,0.5144649147987366,0.4880223572254181,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8775355219841003,0.4366587102413177,0.3069421947002411,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8372982740402222,0.3775874972343445,0.3599807322025299,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7226567268371582,0.2379486709833145,1.085326910018921,285.0138244628906,284.95001220703125,301.7611999511719,293.4563903808594,298.8312072753906,297.2552490234375,285.0123291015625,1.0,0.5953994393348694,0.4659281969070434,0.4659281969070434,1.0,1.0,-3.14710545539856,1.0993167161941528,2.0477888584136963,0.3909019529819488,0.9723602533340454,0.9723602533340454,0.0,164.77572631835938,141.0,58106.578125,0.0,2659.239501953125,1.0,279.443115234375,283.14678955078125,296.4301452636719,300.1243591308594,293.1499938964844,293.1499938964844,279.1499938964844,33112.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975124359130859,1.0,0.0,0.0,3.751760721206665,3.751785278320313,9.3921187271917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.5185546875,0.0,1627.1502685546875,2707.767333984375,0.0,3380.385498046875,0.925946831703186,1.0,0.0,3.0,1.0,0.0
18184920,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8669304847717285,0.420863926410675,0.3806466460227966,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.929642140865326,0.5144649147987366,0.4880223572254181,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8775355219841003,0.4366587102413177,0.3069421947002411,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8372982740402222,0.3775874972343445,0.3599807322025299,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7226567268371582,0.2379486709833145,1.085326910018921,285.0138244628906,284.95001220703125,301.7611999511719,293.4563903808594,298.8312072753906,297.2552490234375,285.0123291015625,1.0,0.5953994393348694,0.4659281969070434,0.4659281969070434,1.0,1.0,-3.14710545539856,1.0993167161941528,2.0477888584136963,0.3909019529819488,0.9723602533340454,0.9723602533340454,0.0,164.77572631835938,141.0,58106.578125,0.0,2659.239501953125,1.0,279.443115234375,283.14678955078125,296.4301452636719,300.1243591308594,293.1499938964844,293.1499938964844,279.1499938964844,33112.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975124359130859,1.0,0.0,0.0,3.751760721206665,3.751785278320313,9.3921187271917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.5185546875,0.0,1627.1502685546875,2707.767333984375,0.0,3380.385498046875,0.925946831703186,1.0,0.0,3.0,1.0,0.0
18184980,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8836596012115479,0.4203630983829498,0.3801122903823852,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9519460201263428,0.5169577598571777,0.4901899099349975,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.89509516954422,0.4368349015712738,0.3069458901882171,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8533181548118591,0.3784164786338806,0.3605321943759918,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7353583574295044,0.2378871142864227,1.0836472511291504,284.8978271484375,284.95001220703125,301.83258056640625,293.48663330078125,298.8497009277344,297.25152587890625,284.89990234375,1.0,0.589165210723877,0.4646848440170288,0.4646848440170288,1.0,1.0,-3.147726058959961,1.0967425107955933,2.050983428955078,0.3883526027202606,0.87209153175354,0.87209153175354,0.0,153.86231994628906,129.0,58878.421875,0.0,2601.863525390625,1.0,279.15692138671875,283.0135803222656,296.5069274902344,300.3204345703125,293.1499938964844,293.1499938964844,279.45001220703125,38676.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054858088493348,1.0,0.0,0.0,3.646684408187866,3.646708726882935,8.873391834640643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.28515625,0.0,1549.493896484375,2707.767333984375,0.0,3454.664306640625,0.9067378640174866,1.0,0.0,3.0,1.0,0.0
18185040,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8836596012115479,0.4203630983829498,0.3801122903823852,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9519460201263428,0.5169577598571777,0.4901899099349975,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.89509516954422,0.4368349015712738,0.3069458901882171,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8533181548118591,0.3784164786338806,0.3605321943759918,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7353583574295044,0.2378871142864227,1.0836472511291504,284.8978271484375,284.95001220703125,301.83258056640625,293.48663330078125,298.8497009277344,297.25152587890625,284.89990234375,1.0,0.589165210723877,0.4646848440170288,0.4646848440170288,1.0,1.0,-3.147726058959961,1.0967425107955933,2.050983428955078,0.3883526027202606,0.87209153175354,0.87209153175354,0.0,153.86231994628906,129.0,58878.421875,0.0,2601.863525390625,1.0,279.15692138671875,283.0135803222656,296.5069274902344,300.3204345703125,293.1499938964844,293.1499938964844,279.45001220703125,38676.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054858088493348,1.0,0.0,0.0,3.646684408187866,3.646708726882935,8.873391834640643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.28515625,0.0,1549.493896484375,2707.767333984375,0.0,3454.664306640625,0.9067378640174866,1.0,0.0,3.0,1.0,0.0
18185100,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8933687806129456,0.42057004570961,0.3798010349273681,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9637449979782104,0.5185769200325012,0.4912428855895996,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9052215814590454,0.437288373708725,0.3069153130054474,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8627082109451294,0.3790953755378723,0.3607662916183471,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7426670789718628,0.2380165457725525,1.082608699798584,285.0223999023437,284.95001220703125,301.86767578125,293.5015563964844,298.8609619140625,297.2531433105469,285.0252990722656,1.0,0.5858890414237976,0.4640631675720215,0.4640631675720215,1.0,1.0,-3.1476075649261475,1.0952929258346558,2.052314758300781,0.3868892192840576,0.9582902789115906,0.9582902789115906,0.0,148.210693359375,129.0,58089.80859375,0.0,2571.29248046875,1.0,279.4020690917969,283.15234375,296.4665832519531,300.1239929199219,293.1499938964844,293.1499938964844,279.45001220703125,34111.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990013599395752,1.0,0.0,0.0,3.6949098110198975,3.6949338912963854,9.109634220294538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5302734375,0.0,1569.404541015625,2707.767333984375,0.0,3394.2734375,0.915786623954773,1.0,0.0,3.0,1.0,0.0
18185160,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9054036140441896,0.4209824800491333,0.3799057304859161,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.976758062839508,0.5203741788864136,0.4926503896713257,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9185746908187866,0.4379383623600006,0.3071550130844116,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8743168115615845,0.3799299299716949,0.3612708747386932,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7517765164375305,0.238270953297615,1.0824215412139893,285.01544189453125,284.95001220703125,301.9023132324219,293.5163879394531,298.8734741210937,297.2567138671875,285.0140075683594,1.0,0.5826973915100098,0.4634497165679931,0.4634497165679931,1.0,1.0,-3.150092840194702,1.0948727130889893,2.055220365524292,0.3859103918075561,0.97768372297287,0.97768372297287,0.0,142.12246704101562,117.0,58295.33984375,0.0,2543.429931640625,1.0,279.44305419921875,283.1429138183594,296.4902648925781,300.1969299316406,293.1499938964844,293.1499938964844,279.1499938964844,33140.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965650200843811,1.0,0.0,0.0,3.767806053161621,3.767830848693848,9.472626061324264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.6611328125,0.0,1646.1424560546875,2707.767333984375,0.0,3371.544189453125,0.9296820163726808,1.0,0.0,3.0,1.0,0.0
18185220,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9327464699745178,0.4204284250736236,0.3793184757232666,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.5228921175003052,0.4945093989372253,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9472375512123108,0.4381487071514129,0.3071783483028412,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8989376425743103,0.38078773021698,0.3618426620960235,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7714483141899109,0.2382619976997375,1.080935001373291,284.8960876464844,284.95001220703125,301.9700622558594,293.54541015625,298.8905639648437,297.2532043457031,284.898193359375,1.0,0.5760625600814819,0.4622227549552917,0.4622227549552917,1.0,1.0,-3.150311231613159,1.0921417474746704,2.058169364929199,0.3834101557731628,0.8753578066825867,0.8753578066825867,0.0,130.76182556152344,105.0,59074.9765625,0.0,2482.993408203125,1.0,279.15655517578125,283.00640869140625,296.5662536621094,300.39361572265625,293.1499938964844,293.1499938964844,279.45001220703125,38733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046074748039246,1.0,0.0,0.0,3.6652982234954834,3.665322780609131,8.964207154349424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2080078125,0.0,1570.794921875,2707.767333984375,0.0,3446.49365234375,0.9107774496078492,1.0,0.0,3.0,1.0,0.0
18185280,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9327464699745178,0.4204284250736236,0.3793184757232666,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.5228921175003052,0.4945093989372253,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9472375512123108,0.4381487071514129,0.3071783483028412,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8989376425743103,0.38078773021698,0.3618426620960235,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7714483141899109,0.2382619976997375,1.080935001373291,284.8960876464844,284.95001220703125,301.9700622558594,293.54541015625,298.8905639648437,297.2532043457031,284.898193359375,1.0,0.5760625600814819,0.4622227549552917,0.4622227549552917,1.0,1.0,-3.150311231613159,1.0921417474746704,2.058169364929199,0.3834101557731628,0.8753578066825867,0.8753578066825867,0.0,130.76182556152344,105.0,59074.9765625,0.0,2482.993408203125,1.0,279.15655517578125,283.00640869140625,296.5662536621094,300.39361572265625,293.1499938964844,293.1499938964844,279.45001220703125,38733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046074748039246,1.0,0.0,0.0,3.6652982234954834,3.665322780609131,8.964207154349424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2080078125,0.0,1570.794921875,2707.767333984375,0.0,3446.49365234375,0.9107774496078492,1.0,0.0,3.0,1.0,0.0
18185340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.952091634273529,0.4208089113235473,0.379142165184021,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.5286494493484497,0.4699707627296448,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9661442041397096,0.4391138255596161,0.3074775636196136,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9177290201187134,0.3821743130683899,0.3627080917358398,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7858097553253174,0.238562598824501,1.080454707145691,284.9965515136719,284.95001220703125,302.0355834960937,293.5735168457031,298.91656494140625,297.2674865722656,284.9941711425781,1.0,0.5673524737358093,0.4609957933425903,0.4609957933425903,1.0,1.0,-3.1216928958892822,1.078150749206543,2.04354214668274,0.3761829733848572,0.963771104812622,0.963771104812622,0.0,122.77819061279295,123.0,58046.0703125,0.0,2385.68212890625,1.0,279.4433288574219,283.1268005371094,296.5444641113281,300.2477722167969,293.1499938964844,293.1499938964844,279.1499938964844,33721.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952106833457947,1.0,0.0,0.0,3.768981695175171,3.7690064907073975,9.478537776885788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.3046875,0.0,1652.0067138671875,2707.767333984375,0.0,3358.901123046875,0.9301415085792542,1.0,0.0,3.0,1.0,0.0
18185400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.952091634273529,0.4208089113235473,0.379142165184021,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.5286494493484497,0.4699707627296448,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9661442041397096,0.4391138255596161,0.3074775636196136,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9177290201187134,0.3821743130683899,0.3627080917358398,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7858097553253174,0.238562598824501,1.080454707145691,284.9965515136719,284.95001220703125,302.0355834960937,293.5735168457031,298.91656494140625,297.2674865722656,284.9941711425781,1.0,0.5673524737358093,0.4609957933425903,0.4609957933425903,1.0,1.0,-3.1216928958892822,1.078150749206543,2.04354214668274,0.3761829733848572,0.963771104812622,0.963771104812622,0.0,122.77819061279295,123.0,58046.0703125,0.0,2385.68212890625,1.0,279.4433288574219,283.1268005371094,296.5444641113281,300.2477722167969,293.1499938964844,293.1499938964844,279.1499938964844,33721.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952106833457947,1.0,0.0,0.0,3.768981695175171,3.7690064907073975,9.478537776885788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.3046875,0.0,1652.0067138671875,2707.767333984375,0.0,3358.901123046875,0.9301415085792542,1.0,0.0,3.0,1.0,0.0
18185460,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9527256488800048,0.4201180636882782,0.3787790536880493,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.5354227423667908,0.4686635136604309,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9673189520835876,0.4392716288566589,0.3077417314052582,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9196029305458068,0.3829840123653412,0.3636192083358764,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7866833806037903,0.238590732216835,1.0809506177902222,284.8981628417969,284.95001220703125,302.0985412597656,293.60040283203125,298.94598388671875,297.2842712402344,284.90087890625,1.0,0.5679765939712524,0.4600569009780884,0.4600569009780884,1.0,1.0,-3.1216518878936768,1.0760185718536377,2.045633316040039,0.3735363781452179,0.866924524307251,0.866924524307251,0.0,122.42024230957033,141.0,58663.60546875,0.0,2383.7421875,1.0,279.1569519042969,283.0137939453125,296.6129150390625,300.4131164550781,293.1499938964844,293.1499938964844,279.45001220703125,39135.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014554023742676,1.0,0.0,0.0,3.632691383361816,3.6327157020568848,8.805424727142963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.705078125,0.0,1537.3482666015625,2707.767333984375,0.0,3417.14697265625,0.9042108654975892,1.0,0.0,3.0,1.0,0.0
18185520,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9527256488800048,0.4201180636882782,0.3787790536880493,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.5354227423667908,0.4686635136604309,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9673189520835876,0.4392716288566589,0.3077417314052582,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9196029305458068,0.3829840123653412,0.3636192083358764,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7866833806037903,0.238590732216835,1.0809506177902222,284.8981628417969,284.95001220703125,302.0985412597656,293.60040283203125,298.94598388671875,297.2842712402344,284.90087890625,1.0,0.5679765939712524,0.4600569009780884,0.4600569009780884,1.0,1.0,-3.1216518878936768,1.0760185718536377,2.045633316040039,0.3735363781452179,0.866924524307251,0.866924524307251,0.0,122.42024230957033,141.0,58663.60546875,0.0,2383.7421875,1.0,279.1569519042969,283.0137939453125,296.6129150390625,300.4131164550781,293.1499938964844,293.1499938964844,279.45001220703125,39135.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014554023742676,1.0,0.0,0.0,3.632691383361816,3.6327157020568848,8.805424727142963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.705078125,0.0,1537.3482666015625,2707.767333984375,0.0,3417.14697265625,0.9042108654975892,1.0,0.0,3.0,1.0,0.0
18185580,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9411476254463196,0.4206535220146179,0.3790943324565887,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.5400136709213257,0.4846785366535187,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.956975519657135,0.4404531717300415,0.3084664046764374,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9093206524848938,0.3845565915107727,0.3650385439395904,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7782877683639526,0.2391014099121093,1.0833163261413574,285.030517578125,284.95001220703125,302.15869140625,293.6258850097656,298.9707336425781,297.2928466796875,285.0298156738281,1.0,0.5747126936912537,0.4591180086135864,0.4591180086135864,1.0,1.0,-3.1466825008392334,1.0836228132247925,2.0630598068237305,0.3753072917461395,0.9873721599578856,0.9873721599578856,0.0,127.51832580566406,159.0,58429.98046875,0.0,2458.488037109375,1.0,279.44317626953125,283.15020751953125,296.5999755859375,300.3083801269531,293.1499938964844,293.1499938964844,279.1499938964844,32797.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892463207244873,1.0,0.0,0.0,3.7686381340026855,3.768662929534912,9.476810305386608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5625,0.0,1644.46435546875,2707.767333984375,0.0,3333.23583984375,0.9296270608901978,1.0,0.0,3.0,1.0,0.0
18185640,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9411476254463196,0.4206535220146179,0.3790943324565887,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.5400136709213257,0.4846785366535187,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.956975519657135,0.4404531717300415,0.3084664046764374,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9093206524848938,0.3845565915107727,0.3650385439395904,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7782877683639526,0.2391014099121093,1.0833163261413574,285.030517578125,284.95001220703125,302.15869140625,293.6258850097656,298.9707336425781,297.2928466796875,285.0298156738281,1.0,0.5747126936912537,0.4591180086135864,0.4591180086135864,1.0,1.0,-3.1466825008392334,1.0836228132247925,2.0630598068237305,0.3753072917461395,0.9873721599578856,0.9873721599578856,0.0,127.51832580566406,159.0,58429.98046875,0.0,2458.488037109375,1.0,279.44317626953125,283.15020751953125,296.5999755859375,300.3083801269531,293.1499938964844,293.1499938964844,279.1499938964844,32797.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892463207244873,1.0,0.0,0.0,3.7686381340026855,3.768662929534912,9.476810305386608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5625,0.0,1644.46435546875,2707.767333984375,0.0,3333.23583984375,0.9296270608901978,1.0,0.0,3.0,1.0,0.0
18185700,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9320111870765686,0.4204390943050384,0.3793293237686157,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5406739711761475,0.4974072575569153,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9484941363334656,0.4406855702400207,0.3089099824428558,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9017083048820496,0.3850800991058349,0.3658498525619507,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7718688249588013,0.2391847074031829,1.0849155187606812,284.9000244140625,284.95001220703125,302.1876220703125,293.63800048828125,298.9764709472656,297.2870178222656,284.8963928222656,1.0,0.5798070430755615,0.4586485624313354,0.4586485624313354,1.0,1.0,-3.1656949520111084,1.0899198055267334,2.075775146484375,0.3773212432861328,0.90666264295578,0.90666264295578,0.0,131.64585876464844,159.0,59759.9921875,0.0,2517.374267578125,1.0,279.19500732421875,282.99420166015625,296.673828125,300.5681457519531,293.1499938964844,293.1499938964844,279.1499938964844,35953.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993628025054932,1.0,0.0,0.0,3.7682909965515137,3.7683160305023193,9.475063507125014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.7373046875,0.0,1668.438720703125,2707.767333984375,0.0,3397.643798828125,0.9300835728645324,1.0,0.0,3.0,1.0,0.0
18185760,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9194473028182985,0.419944167137146,0.3791141808032989,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9987029433250428,0.5401414036750793,0.5119452476501465,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9364140629768372,0.4406731724739074,0.3090760111808777,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8915845155715942,0.3854062259197235,0.3663871586322784,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7632285952568054,0.2390950918197631,1.08564555644989,284.9168395996094,284.95001220703125,302.2157287597656,293.6496887207031,298.9763488769531,297.2741394042969,284.9190673828125,1.0,0.5856102705001831,0.4578981697559356,0.4578981697559356,1.0,1.0,-3.1847755908966064,1.0955904722213743,2.089185237884521,0.3789309859275818,0.902266561985016,0.902266561985016,0.0,137.1536865234375,177.0,59904.3515625,0.0,2584.450439453125,1.0,279.15679931640625,283.00689697265625,296.6805419921875,300.5487670898437,293.1499938964844,293.1499938964844,279.45001220703125,37313.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024995565414428,1.0,0.0,0.0,3.7172136306762695,3.717238426208496,9.219944558935822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4736328125,0.0,1619.2503662109375,2707.767333984375,0.0,3426.873046875,0.9214702844619752,1.0,0.0,3.0,1.0,0.0
18185820,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8855701684951782,0.420034110546112,0.3795714974403381,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9695112109184264,0.5409104824066162,0.5127524137496948,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9005276560783386,0.4415205717086792,0.3099887371063232,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8613044023513794,0.3866596519947052,0.3680730164051056,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7382192611694336,0.2391862124204635,1.0888415575027466,285.0352478027344,284.95001220703125,302.2693176269531,293.67156982421875,298.9814453125,297.2611389160156,285.0342102050781,1.0,0.5965879559516907,0.4563973248004913,0.4563973248004913,1.0,1.0,-3.193158864974976,1.095292329788208,2.097866535186768,0.3770052790641784,1.0,1.0,0.0,154.39195251464844,195.0,59328.80078125,0.0,2695.055419921875,1.0,279.4437866210937,283.1370544433594,296.6576843261719,300.43414306640625,293.1499938964844,293.1499938964844,279.1499938964844,33199.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963085412979126,1.0,0.0,0.0,3.840682029724121,3.840707540512085,9.84260395853198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7900390625,0.0,1733.7901611328125,2707.767333984375,0.0,3369.15087890625,0.945893406867981,1.0,0.0,3.0,1.0,0.0
18185880,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8855701684951782,0.420034110546112,0.3795714974403381,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9695112109184264,0.5409104824066162,0.5127524137496948,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9005276560783386,0.4415205717086792,0.3099887371063232,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8613044023513794,0.3866596519947052,0.3680730164051056,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7382192611694336,0.2391862124204635,1.0888415575027466,285.0352478027344,284.95001220703125,302.2693176269531,293.67156982421875,298.9814453125,297.2611389160156,285.0342102050781,1.0,0.5965879559516907,0.4563973248004913,0.4563973248004913,1.0,1.0,-3.193158864974976,1.095292329788208,2.097866535186768,0.3770052790641784,1.0,1.0,0.0,154.39195251464844,195.0,59328.80078125,0.0,2695.055419921875,1.0,279.4437866210937,283.1370544433594,296.6576843261719,300.43414306640625,293.1499938964844,293.1499938964844,279.1499938964844,33199.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963085412979126,1.0,0.0,0.0,3.840682029724121,3.840707540512085,9.84260395853198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.7900390625,0.0,1733.7901611328125,2707.767333984375,0.0,3369.15087890625,0.945893406867981,1.0,0.0,3.0,1.0,0.0
18185940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8586502075195312,0.4188119769096374,0.3795201480388641,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9395303726196288,0.5422371029853821,0.5147650241851807,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8733507394790649,0.4413209855556488,0.3106103539466858,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8372862935066223,0.3871049880981445,0.3694482743740082,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7179365754127502,0.2387401461601257,1.0910122394561768,284.894775390625,284.95001220703125,302.3192443847656,293.6913452148437,298.9856262207031,297.2491760253906,284.8963928222656,1.0,0.6077073216438293,0.454896479845047,0.454896479845047,1.0,1.0,-3.200536727905273,1.0945818424224854,2.105954885482788,0.3747875690460205,0.9045657515525818,0.9045657515525818,0.0,172.36756896972656,213.0,60371.01171875,0.0,2808.109375,1.0,279.15673828125,282.976806640625,296.7199401855469,300.6316833496094,293.1499938964844,293.1499938964844,278.8500061035156,37983.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058504700660706,1.0,0.0,0.0,3.775301933288574,3.775327444076538,9.51035360685637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9736328125,0.0,1692.4451904296875,2707.767333984375,0.0,3458.055419921875,0.9346717596054076,1.0,0.0,3.0,1.0,0.0
18186000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8586502075195312,0.4188119769096374,0.3795201480388641,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9395303726196288,0.5422371029853821,0.5147650241851807,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8733507394790649,0.4413209855556488,0.3106103539466858,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8372862935066223,0.3871049880981445,0.3694482743740082,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7179365754127502,0.2387401461601257,1.0910122394561768,284.894775390625,284.95001220703125,302.3192443847656,293.6913452148437,298.9856262207031,297.2491760253906,284.8963928222656,1.0,0.6077073216438293,0.454896479845047,0.454896479845047,1.0,1.0,-3.200536727905273,1.0945818424224854,2.105954885482788,0.3747875690460205,0.9045657515525818,0.9045657515525818,0.0,172.36756896972656,213.0,60371.01171875,0.0,2808.109375,1.0,279.15673828125,282.976806640625,296.7199401855469,300.6316833496094,293.1499938964844,293.1499938964844,278.8500061035156,37983.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058504700660706,1.0,0.0,0.0,3.775301933288574,3.775327444076538,9.51035360685637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9736328125,0.0,1692.4451904296875,2707.767333984375,0.0,3458.055419921875,0.9346717596054076,1.0,0.0,3.0,1.0,0.0
18186060,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8363736867904663,0.4174197614192962,0.378864586353302,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9122536778450012,0.5438485741615295,0.5168461799621582,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8506449460983276,0.4409065544605255,0.3108036518096924,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8171753287315369,0.3873311877250671,0.3703422248363495,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6985228061676025,0.2380709946155548,1.0914013385772705,284.88507080078125,284.95001220703125,302.3651428222656,293.7087097167969,298.989501953125,297.2392272949219,284.8865966796875,1.0,0.6184910535812378,0.453430563211441,0.453430563211441,1.0,1.0,-3.204024314880371,1.0924382209777832,2.111586093902588,0.3718625009059906,0.8333658576011658,0.8333658576011658,0.0,190.8860015869141,216.0,60471.859375,0.0,2916.5380859375,1.0,278.8583068847656,282.944091796875,296.7196350097656,300.6531677246094,293.1499938964844,293.1499938964844,279.1499938964844,40854.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106884002685548,1.0,0.0,0.0,3.535720109939575,3.5357437133789062,8.341593797922542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.265625,0.0,1444.885986328125,2707.767333984375,0.0,3502.991455078125,0.8843454122543335,1.0,0.0,3.0,1.0,0.0
18186120,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8363736867904663,0.4174197614192962,0.378864586353302,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9122536778450012,0.5438485741615295,0.5168461799621582,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8506449460983276,0.4409065544605255,0.3108036518096924,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8171753287315369,0.3873311877250671,0.3703422248363495,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6985228061676025,0.2380709946155548,1.0914013385772705,284.88507080078125,284.95001220703125,302.3651428222656,293.7087097167969,298.989501953125,297.2392272949219,284.8865966796875,1.0,0.6184910535812378,0.453430563211441,0.453430563211441,1.0,1.0,-3.204024314880371,1.0924382209777832,2.111586093902588,0.3718625009059906,0.8333658576011658,0.8333658576011658,0.0,190.8860015869141,216.0,60471.859375,0.0,2916.5380859375,1.0,278.8583068847656,282.944091796875,296.7196350097656,300.6531677246094,293.1499938964844,293.1499938964844,279.1499938964844,40854.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106884002685548,1.0,0.0,0.0,3.535720109939575,3.5357437133789062,8.341593797922542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.265625,0.0,1444.885986328125,2707.767333984375,0.0,3502.991455078125,0.8843454122543335,1.0,0.0,3.0,1.0,0.0
18186180,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8259598016738892,0.4175239503383636,0.3790947496891022,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.900859236717224,0.5468592047691345,0.5198269486427307,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8402590751647949,0.4417710304260254,0.3115268051624298,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8073477745056152,0.3885220289230346,0.3716827034950256,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6887092590332031,0.2380570471286773,1.0926066637039185,285.0001220703125,284.95001220703125,302.40673828125,293.7234802246094,299.0005798339844,297.2420959472656,284.99981689453125,1.0,0.6251565217971802,0.4519646465778351,0.4519646465778351,1.0,1.0,-3.211810827255249,1.091925024986267,2.1198856830596924,0.3695463240146637,0.9280334711074828,0.9280334711074828,0.0,201.750228881836,204.0,59873.24609375,0.0,2992.3818359375,1.0,279.1415100097656,283.0727233886719,296.6915283203125,300.503662109375,293.1499938964844,293.1499938964844,278.8500061035156,33880.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002797603607178,1.0,0.0,0.0,3.6404199600219727,3.6404433250427246,8.842931151775701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.494140625,0.0,1506.719482421875,2707.767333984375,0.0,3406.192138671875,0.9017709493637084,1.0,0.0,3.0,1.0,0.0
18186240,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8259598016738892,0.4175239503383636,0.3790947496891022,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.900859236717224,0.5468592047691345,0.5198269486427307,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8402590751647949,0.4417710304260254,0.3115268051624298,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8073477745056152,0.3885220289230346,0.3716827034950256,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6887092590332031,0.2380570471286773,1.0926066637039185,285.0001220703125,284.95001220703125,302.40673828125,293.7234802246094,299.0005798339844,297.2420959472656,284.99981689453125,1.0,0.6251565217971802,0.4519646465778351,0.4519646465778351,1.0,1.0,-3.211810827255249,1.091925024986267,2.1198856830596924,0.3695463240146637,0.9280334711074828,0.9280334711074828,0.0,201.750228881836,204.0,59873.24609375,0.0,2992.3818359375,1.0,279.1415100097656,283.0727233886719,296.6915283203125,300.503662109375,293.1499938964844,293.1499938964844,278.8500061035156,33880.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002797603607178,1.0,0.0,0.0,3.6404199600219727,3.6404433250427246,8.842931151775701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.494140625,0.0,1506.719482421875,2707.767333984375,0.0,3406.192138671875,0.9017709493637084,1.0,0.0,3.0,1.0,0.0
18186300,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8247480392456055,0.4170959889888763,0.3790316581726074,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9002445936203003,0.5479807257652283,0.5211650133132935,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8392704129219055,0.4418403804302215,0.3117817342281341,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8064985871315002,0.3888558149337768,0.3722176849842071,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.687616229057312,0.2379213869571685,1.0927162170410156,284.87896728515625,284.95001220703125,302.42584228515625,293.72979736328125,299.0032958984375,297.2404479980469,284.8773803710937,1.0,0.6258888244628906,0.4512316882610321,0.4512316882610321,1.0,1.0,-3.214434862136841,1.091160535812378,2.123274326324463,0.3683025538921356,0.8443682193756104,0.8443682193756104,0.0,203.0961761474609,204.0,60708.9140625,0.0,3005.315185546875,1.0,278.89801025390625,282.93408203125,296.7542724609375,300.7303161621094,293.1499938964844,293.1499938964844,278.8500061035156,38176.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057639837265016,1.0,0.0,0.0,3.598530530929565,3.598554372787476,8.640595865472278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.173828125,0.0,1492.7103271484375,2707.767333984375,0.0,3457.251220703125,0.893088698387146,1.0,0.0,3.0,1.0,0.0
18186360,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8247342705726624,0.4165304899215698,0.3785011172294616,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9012044072151184,0.548983633518219,0.5220799446105957,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8395795822143555,0.4417785704135895,0.3117267489433288,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8070142865180969,0.3890860378742218,0.3724204003810882,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6877260804176331,0.2377130687236786,1.0917346477508545,284.9118347167969,284.95001220703125,302.4437561035156,293.7353820800781,299.0049743652344,297.2375183105469,284.9130554199219,1.0,0.6254788637161255,0.4506053030490875,0.4506053030490875,1.0,1.0,-3.213897466659546,1.089428186416626,2.12446928024292,0.3667234778404236,0.847640335559845,0.847640335559845,0.0,202.7103271484375,192.0,60448.375,0.0,3002.068115234375,1.0,278.8581237792969,282.9649658203125,296.7507019042969,300.67218017578125,293.1499938964844,293.1499938964844,279.1499938964844,38745.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071214199066162,1.0,0.0,0.0,3.517309188842773,3.5173325538635254,8.254949079855578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.314453125,0.0,1410.291015625,2707.767333984375,0.0,3469.8701171875,0.8782804012298584,1.0,0.0,3.0,1.0,0.0
