time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195720,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7776424884796143,0.3990682661533355,0.36444291472435,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9304136037826538,0.6863826513290405,0.6527968645095825,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.863662600517273,0.5546983480453491,0.3907188475131988,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8112716674804688,0.4533212780952453,0.4345266222953796,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6645728349685669,0.2463050484657287,1.1378259658813477,284.9093933105469,284.95001220703125,301.56982421875,291.84576416015625,298.4545288085937,297.2165832519531,284.90985107421875,1.0,0.7022011280059814,0.3776934444904327,0.3776934444904327,1.0,1.0,-3.5793280601501465,1.017385721206665,2.561942338943481,0.2129142135381698,0.836559534072876,0.836559534072876,0.0,262.0703125,269.0,59032.61328125,0.0,4217.0498046875,1.0,278.85894775390625,282.93707275390625,294.8699951171875,298.68682861328125,293.1499938964844,293.1499938964844,279.1499938964844,38495.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686812162399292,1.0,0.0,0.0,3.4595515727996826,3.4595742225646973,7.98606606622343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.26611328125,0.0,1349.123291015625,2707.767333984375,0.0,4029.582275390625,0.8651320338249207,1.0,0.0,3.0,1.0,0.0
18195780,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7757235169410706,0.3991019129753113,0.3643615841865539,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9281367659568788,0.6870773434638977,0.6532962918281555,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8632146716117859,0.5579465627670288,0.3928700089454651,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8097143173217773,0.4539592862129211,0.4350468218326568,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.663152813911438,0.2465407252311706,1.1388201713562012,284.9971008300781,284.95001220703125,301.5994873046875,291.8310241699219,298.4629821777344,297.22076416015625,284.9963684082031,1.0,0.7041861414909363,0.3768399655818939,0.3768399655818939,1.0,1.0,-3.5842325687408447,1.0163551568984983,2.567877531051636,0.2107502073049545,0.9173389673233032,0.9173389673233032,0.0,264.8321838378906,272.0,58433.16796875,0.0,4246.99462890625,1.0,279.14093017578125,283.0458984375,294.8111572265625,298.5204467773437,293.1499938964844,293.1499938964844,278.8500061035156,33406.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611712098121644,1.0,0.0,0.0,3.57752537727356,3.5775482654571533,8.540017120139964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.30078125,0.0,1435.0018310546875,2707.767333984375,0.0,3963.019287109375,0.8871959447860718,1.0,0.0,3.0,1.0,0.0
18195840,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7757235169410706,0.3991019129753113,0.3643615841865539,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9281367659568788,0.6870773434638977,0.6532962918281555,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8632146716117859,0.5579465627670288,0.3928700089454651,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8097143173217773,0.4539592862129211,0.4350468218326568,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.663152813911438,0.2465407252311706,1.1388201713562012,284.9971008300781,284.95001220703125,301.5994873046875,291.8310241699219,298.4629821777344,297.22076416015625,284.9963684082031,1.0,0.7041861414909363,0.3768399655818939,0.3768399655818939,1.0,1.0,-3.5842325687408447,1.0163551568984983,2.567877531051636,0.2107502073049545,0.9173389673233032,0.9173389673233032,0.0,264.8321838378906,272.0,58433.16796875,0.0,4246.99462890625,1.0,279.14093017578125,283.0458984375,294.8111572265625,298.5204467773437,293.1499938964844,293.1499938964844,278.8500061035156,33406.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611712098121644,1.0,0.0,0.0,3.57752537727356,3.5775482654571533,8.540017120139964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.30078125,0.0,1435.0018310546875,2707.767333984375,0.0,3963.019287109375,0.8871959447860718,1.0,0.0,3.0,1.0,0.0
18195900,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7746827602386475,0.3986972868442535,0.3642905056476593,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9269005656242372,0.6869569420814514,0.6535232067108154,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8629022836685181,0.5591331124305725,0.393922358751297,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8088676929473877,0.453977882862091,0.435310423374176,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6624142527580261,0.246506318449974,1.1394336223602295,284.88189697265625,284.95001220703125,301.61492919921875,291.8238830566406,298.4645080566406,297.2189636230469,284.8815002441406,1.0,0.7052157521247864,0.3764131963253021,0.3764131963253021,1.0,1.0,-3.5867481231689453,1.0158507823944092,2.570897340774536,0.2097928673028946,0.8365595936775208,0.8365595936775208,0.0,266.3249206542969,272.0,59232.41796875,0.0,4262.8369140625,1.0,278.89996337890625,282.9085998535156,294.85809326171875,298.7236022949219,293.1499938964844,293.1499938964844,278.8500061035156,38044.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674968719482422,1.0,0.0,0.0,3.5344395637512207,3.5344629287719727,8.335553047800204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0546875,0.0,1423.174560546875,2707.767333984375,0.0,4019.125,0.8787605166435242,1.0,0.0,3.0,1.0,0.0
18195960,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.773099958896637,0.3982033431529999,0.3638979494571686,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9250110387802124,0.6867001056671143,0.6533480286598206,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8620616793632507,0.5602445602416992,0.3947211802005768,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8075212240219116,0.4538885951042175,0.4353010952472687,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6612571477890015,0.2463905364274978,1.1393097639083862,284.9095764160156,284.95001220703125,301.6307067871094,291.8169250488281,298.4653625488281,297.216064453125,284.9106140136719,1.0,0.7061119079589844,0.3760021924972534,0.3760021924972534,1.0,1.0,-3.5868678092956543,1.0146093368530271,2.572258234024048,0.2085824757814407,0.8369267582893372,0.8369267582893372,0.0,268.1540222167969,275.0,59024.44921875,0.0,4274.3701171875,1.0,278.8583374023437,282.9369506835937,294.8416442871094,298.6578063964844,293.1499938964844,293.1499938964844,279.1499938964844,38678.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697473645210266,1.0,0.0,0.0,3.4580953121185303,3.458117961883545,7.979344331943139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.54541015625,0.0,1348.951904296875,2707.767333984375,0.0,4038.98291015625,0.8650299310684204,1.0,0.0,3.0,1.0,0.0
18196020,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7712295651435852,0.3982127010822296,0.3637874722480774,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9227619171142578,0.6873037815093994,0.6537538766860962,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8616642355918884,0.5635297298431396,0.3968916535377502,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8059408664703369,0.4544822871685028,0.4357729256153106,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6598788499832153,0.2466099262237548,1.1402181386947632,284.9970703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4746398925781,297.22027587890625,284.996337890625,1.0,0.7080539464950562,0.3751801550388336,0.3751801550388336,1.0,1.0,-3.5914862155914307,1.0135672092437744,2.577919006347656,0.2064621299505233,0.9176411032676696,0.9176411032676696,0.0,270.91796875,278.0,58440.19921875,0.0,4303.6943359375,1.0,279.14093017578125,283.0448303222656,294.7832946777344,298.4924011230469,293.1499938964844,293.1499938964844,278.8500061035156,33409.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621638655662536,1.0,0.0,0.0,3.578949451446533,3.578972339630127,8.546817866772471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.4462890625,0.0,1436.5404052734375,2707.767333984375,0.0,3971.851318359375,0.8875175714492798,1.0,0.0,3.0,1.0,0.0
18196080,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7712295651435852,0.3982127010822296,0.3637874722480774,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9227619171142578,0.6873037815093994,0.6537538766860962,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8616642355918884,0.5635297298431396,0.3968916535377502,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8059408664703369,0.4544822871685028,0.4357729256153106,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6598788499832153,0.2466099262237548,1.1402181386947632,284.9970703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4746398925781,297.22027587890625,284.996337890625,1.0,0.7080539464950562,0.3751801550388336,0.3751801550388336,1.0,1.0,-3.5914862155914307,1.0135672092437744,2.577919006347656,0.2064621299505233,0.9176411032676696,0.9176411032676696,0.0,270.91796875,278.0,58440.19921875,0.0,4303.6943359375,1.0,279.14093017578125,283.0448303222656,294.7832946777344,298.4924011230469,293.1499938964844,293.1499938964844,278.8500061035156,33409.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621638655662536,1.0,0.0,0.0,3.578949451446533,3.578972339630127,8.546817866772471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.4462890625,0.0,1436.5404052734375,2707.767333984375,0.0,3971.851318359375,0.8875175714492798,1.0,0.0,3.0,1.0,0.0
18196140,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7686824202537537,0.3972978889942169,0.3633010983467102,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9197036027908324,0.6868389248847961,0.6537156701087952,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.860577404499054,0.5658509135246277,0.3987555503845215,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8037346005439758,0.4543737769126892,0.4359855353832245,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6580446362495422,0.246443510055542,1.1406259536743164,284.9091491699219,284.95001220703125,301.6964416503906,291.7901916503906,298.47760009765625,297.21563720703125,284.9096069335937,1.0,0.7099385261535645,0.3743580877780914,0.3743580877780914,1.0,1.0,-3.5938522815704346,1.0117734670639038,2.5820789337158203,0.2042983621358871,0.836977481842041,0.836977481842041,0.0,274.2411804199219,281.0,59048.80859375,0.0,4330.4482421875,1.0,278.8589172363281,282.9347839355469,294.81414794921875,298.6307067871094,293.1499938964844,293.1499938964844,279.1499938964844,38503.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706794619560242,1.0,0.0,0.0,3.46239972114563,3.4624223709106445,7.999221338650386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3173828125,0.0,1352.0704345703125,2707.767333984375,0.0,4047.19091796875,0.8657641410827637,1.0,0.0,3.0,1.0,0.0
18196200,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7686824202537537,0.3972978889942169,0.3633010983467102,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9197036027908324,0.6868389248847961,0.6537156701087952,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.860577404499054,0.5658509135246277,0.3987555503845215,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8037346005439758,0.4543737769126892,0.4359855353832245,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6580446362495422,0.246443510055542,1.1406259536743164,284.9091491699219,284.95001220703125,301.6964416503906,291.7901916503906,298.47760009765625,297.21563720703125,284.9096069335937,1.0,0.7099385261535645,0.3743580877780914,0.3743580877780914,1.0,1.0,-3.5938522815704346,1.0117734670639038,2.5820789337158203,0.2042983621358871,0.836977481842041,0.836977481842041,0.0,274.2411804199219,281.0,59048.80859375,0.0,4330.4482421875,1.0,278.8589172363281,282.9347839355469,294.81414794921875,298.6307067871094,293.1499938964844,293.1499938964844,279.1499938964844,38503.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706794619560242,1.0,0.0,0.0,3.46239972114563,3.4624223709106445,7.999221338650386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3173828125,0.0,1352.0704345703125,2707.767333984375,0.0,4047.19091796875,0.8657641410827637,1.0,0.0,3.0,1.0,0.0
18196260,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7668883800506592,0.3972934186458587,0.3631840348243713,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9175270795822144,0.6873578429222107,0.6540487408638,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8602434992790222,0.5691601634025574,0.4009478092193603,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8021853566169739,0.4549377858638763,0.4364321231842041,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6567227244377136,0.2466477155685424,1.1414753198623655,284.9971618652344,284.95001220703125,301.73016357421875,291.77734375,298.4873352050781,297.2198791503906,284.99639892578125,1.0,0.7118449211120605,0.3735766112804413,0.3735766112804413,1.0,1.0,-3.5983004570007324,1.0107836723327637,2.5875167846679688,0.2022644579410553,0.917891263961792,0.917891263961792,0.0,276.99298095703125,284.0,58442.765625,0.0,4359.35888671875,1.0,279.1409606933594,283.0438842773437,294.75714111328125,298.46588134765625,293.1499938964844,293.1499938964844,278.8500061035156,33413.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630991816520692,1.0,0.0,0.0,3.579979181289673,3.5800020694732666,8.551736527806497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.47265625,0.0,1437.6683349609375,2707.767333984375,0.0,3980.16357421875,0.887753427028656,1.0,0.0,3.0,1.0,0.0
18196320,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7668883800506592,0.3972934186458587,0.3631840348243713,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9175270795822144,0.6873578429222107,0.6540487408638,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8602434992790222,0.5691601634025574,0.4009478092193603,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8021853566169739,0.4549377858638763,0.4364321231842041,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6567227244377136,0.2466477155685424,1.1414753198623655,284.9971618652344,284.95001220703125,301.73016357421875,291.77734375,298.4873352050781,297.2198791503906,284.99639892578125,1.0,0.7118449211120605,0.3735766112804413,0.3735766112804413,1.0,1.0,-3.5983004570007324,1.0107836723327637,2.5875167846679688,0.2022644579410553,0.917891263961792,0.917891263961792,0.0,276.99298095703125,284.0,58442.765625,0.0,4359.35888671875,1.0,279.1409606933594,283.0438842773437,294.75714111328125,298.46588134765625,293.1499938964844,293.1499938964844,278.8500061035156,33413.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630991816520692,1.0,0.0,0.0,3.579979181289673,3.5800020694732666,8.551736527806497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.47265625,0.0,1437.6683349609375,2707.767333984375,0.0,3980.16357421875,0.887753427028656,1.0,0.0,3.0,1.0,0.0
18196380,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7644327282905579,0.3963725566864013,0.3626911640167236,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.914574146270752,0.6868125796318054,0.6539352536201477,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8592226505279541,0.5714910626411438,0.4028208553791046,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8000353574752808,0.4548062682151794,0.43662229180336,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6549555063247681,0.2464665919542312,1.141820192337036,284.9090576171875,284.95001220703125,301.7640380859375,291.7646484375,298.49053955078125,297.2153015136719,284.9095153808594,1.0,0.7136951684951782,0.3727951049804687,0.3727951049804687,1.0,1.0,-3.6004765033721924,1.0090434551239014,2.591433048248291,0.2001907229423523,0.8370947241783142,0.8370947241783142,0.0,280.31170654296875,287.0,59050.48046875,0.0,4385.6533203125,1.0,278.8589172363281,282.9337158203125,294.7885437011719,298.6048278808594,293.1499938964844,293.1499938964844,279.1499938964844,38509.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716089963912964,1.0,0.0,0.0,3.463387012481689,3.463409662246704,8.003783591448155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.74462890625,0.0,1353.112548828125,2707.767333984375,0.0,4055.367431640625,0.8659847974777222,1.0,0.0,3.0,1.0,0.0
18196440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7644327282905579,0.3963725566864013,0.3626911640167236,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.914574146270752,0.6868125796318054,0.6539352536201477,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8592226505279541,0.5714910626411438,0.4028208553791046,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8000353574752808,0.4548062682151794,0.43662229180336,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6549555063247681,0.2464665919542312,1.141820192337036,284.9090576171875,284.95001220703125,301.7640380859375,291.7646484375,298.49053955078125,297.2153015136719,284.9095153808594,1.0,0.7136951684951782,0.3727951049804687,0.3727951049804687,1.0,1.0,-3.6004765033721924,1.0090434551239014,2.591433048248291,0.2001907229423523,0.8370947241783142,0.8370947241783142,0.0,280.31170654296875,287.0,59050.48046875,0.0,4385.6533203125,1.0,278.8589172363281,282.9337158203125,294.7885437011719,298.6048278808594,293.1499938964844,293.1499938964844,279.1499938964844,38509.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716089963912964,1.0,0.0,0.0,3.463387012481689,3.463409662246704,8.003783591448155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.74462890625,0.0,1353.112548828125,2707.767333984375,0.0,4055.367431640625,0.8659847974777222,1.0,0.0,3.0,1.0,0.0
18196500,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7633238434791565,0.3963199257850647,0.3624804615974426,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9132357239723206,0.6869697570800781,0.6538839340209961,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8588355183601379,0.5731066465377808,0.4037973284721374,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7990508079528809,0.4550256133079529,0.4367101192474365,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6541284322738647,0.2465207874774933,1.1418670415878296,285.0111999511719,284.95001220703125,301.7809143066406,291.7583312988281,298.4949035644531,297.2168273925781,285.0115966796875,1.0,0.7145726680755615,0.3724043667316437,0.3724043667316437,1.0,1.0,-3.601491451263428,1.0081541538238523,2.593337297439575,0.1990216821432113,0.9091904759407043,0.9091904759407043,0.0,281.8450622558594,287.0,58313.62109375,0.0,4397.8515625,1.0,279.0972595214844,283.05621337890625,294.72979736328125,298.3955078125,293.1499938964844,293.1499938964844,279.1499938964844,33931.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659401774406432,1.0,0.0,0.0,3.5160956382751465,3.516118049621582,8.249253937719914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9677734375,0.0,1374.3258056640625,2707.767333984375,0.0,4005.356689453125,0.8754664659500122,1.0,0.0,3.0,1.0,0.0
18196560,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7626988887786865,0.3963642120361328,0.3625643849372864,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9124670028686525,0.6872544288635254,0.6541887521743774,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8589240908622742,0.5748150944709778,0.4050175845623016,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7985213398933411,0.4553530216217041,0.4370470345020294,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6536741852760315,0.2466568350791931,1.142594814300537,284.9967956542969,284.95001220703125,301.79766845703125,291.75201416015625,298.50018310546875,297.21954345703125,284.9957275390625,1.0,0.7155676484107971,0.3720196485519409,0.3720196485519409,1.0,1.0,-3.604706048965454,1.0079915523529053,2.596714496612549,0.1981335878372192,0.9178181290626526,0.9178181290626526,0.0,283.0650634765625,290.0,58442.27734375,0.0,4414.095703125,1.0,279.1418762207031,283.04229736328125,294.7309265136719,298.4395446777344,293.1499938964844,293.1499938964844,278.8500061035156,33338.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639669060707092,1.0,0.0,0.0,3.582604169845581,3.582627058029175,8.564281301914889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.3564453125,0.0,1439.924072265625,2707.767333984375,0.0,3987.867431640625,0.8880628943443298,1.0,0.0,3.0,1.0,0.0
18196620,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7603431940078735,0.3954415321350097,0.3620758056640625,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9096545577049256,0.6866326928138733,0.654011070728302,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8579681515693665,0.5771443247795105,0.406897097826004,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7964391112327576,0.4552058279514313,0.4372271001338959,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6519771814346313,0.2464622408151626,1.1428922414779663,284.90887451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.50311279296875,297.2149658203125,284.90936279296875,1.0,0.7173883318901062,0.3712502121925354,0.3712502121925354,1.0,1.0,-3.606749057769776,1.0062357187271118,2.600513219833374,0.1960702538490295,0.8370679020881653,0.8370679020881653,0.0,286.37457275390625,293.0,59045.10546875,0.0,4440.04638671875,1.0,278.8589172363281,282.9327697753906,294.7632751464844,298.57891845703125,293.1499938964844,293.1499938964844,279.1499938964844,38522.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725183844566344,1.0,0.0,0.0,3.463822841644287,3.4638454914093018,8.005798122212582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.52685546875,0.0,1353.645263671875,2707.767333984375,0.0,4063.356689453125,0.8660790324211121,1.0,0.0,3.0,1.0,0.0
18196680,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7603431940078735,0.3954415321350097,0.3620758056640625,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9096545577049256,0.6866326928138733,0.654011070728302,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8579681515693665,0.5771443247795105,0.406897097826004,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7964391112327576,0.4552058279514313,0.4372271001338959,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6519771814346313,0.2464622408151626,1.1428922414779663,284.90887451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.50311279296875,297.2149658203125,284.90936279296875,1.0,0.7173883318901062,0.3712502121925354,0.3712502121925354,1.0,1.0,-3.606749057769776,1.0062357187271118,2.600513219833374,0.1960702538490295,0.8370679020881653,0.8370679020881653,0.0,286.37457275390625,293.0,59045.10546875,0.0,4440.04638671875,1.0,278.8589172363281,282.9327697753906,294.7632751464844,298.57891845703125,293.1499938964844,293.1499938964844,279.1499938964844,38522.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725183844566344,1.0,0.0,0.0,3.463822841644287,3.4638454914093018,8.005798122212582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.52685546875,0.0,1353.645263671875,2707.767333984375,0.0,4063.356689453125,0.8660790324211121,1.0,0.0,3.0,1.0,0.0
18196740,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7586840987205505,0.3954297006130218,0.3619524836540222,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9076539874076844,0.6869980692863464,0.6542003154754639,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8577122688293457,0.5804697871208191,0.4090996086597442,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7949760556221008,0.4557389616966247,0.4376432597637176,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6507459878921509,0.2466395497322082,1.1436192989349363,284.9969482421875,284.95001220703125,301.8627014160156,291.7265625,298.5122375488281,297.2191772460937,284.9962158203125,1.0,0.719232439994812,0.3704807758331299,0.3704807758331299,1.0,1.0,-3.61084508895874,1.0051484107971191,2.605696678161621,0.1940027326345443,0.9178820252418518,0.9178820252418518,0.0,289.1205444335937,296.0,58428.73046875,0.0,4468.18505859375,1.0,279.1409606933594,283.0420837402344,294.7062683105469,298.41363525390625,293.1499938964844,293.1499938964844,278.8500061035156,33427.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649193286895752,1.0,0.0,0.0,3.5807888507843018,3.5808117389678955,8.555605290894164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5048828125,0.0,1438.642822265625,2707.767333984375,0.0,3996.31396484375,0.8879472613334656,1.0,0.0,3.0,1.0,0.0
18196800,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7586840987205505,0.3954297006130218,0.3619524836540222,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9076539874076844,0.6869980692863464,0.6542003154754639,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8577122688293457,0.5804697871208191,0.4090996086597442,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7949760556221008,0.4557389616966247,0.4376432597637176,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6507459878921509,0.2466395497322082,1.1436192989349363,284.9969482421875,284.95001220703125,301.8627014160156,291.7265625,298.5122375488281,297.2191772460937,284.9962158203125,1.0,0.719232439994812,0.3704807758331299,0.3704807758331299,1.0,1.0,-3.61084508895874,1.0051484107971191,2.605696678161621,0.1940027326345443,0.9178820252418518,0.9178820252418518,0.0,289.1205444335937,296.0,58428.73046875,0.0,4468.18505859375,1.0,279.1409606933594,283.0420837402344,294.7062683105469,298.41363525390625,293.1499938964844,293.1499938964844,278.8500061035156,33427.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649193286895752,1.0,0.0,0.0,3.5807888507843018,3.5808117389678955,8.555605290894164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5048828125,0.0,1438.642822265625,2707.767333984375,0.0,3996.31396484375,0.8879472613334656,1.0,0.0,3.0,1.0,0.0
18196860,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.756405234336853,0.3945082724094391,0.3614581525325775,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9049850702285768,0.6863027215003967,0.6539464592933655,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.856792151927948,0.5827884674072266,0.4109684526920318,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7929427027702332,0.4555793404579162,0.4378072321414947,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6491011381149292,0.2464320659637451,1.1438504457473757,284.9087829589844,284.95001220703125,301.8934020996094,291.7135009765625,298.514404296875,297.2145690917969,284.90924072265625,1.0,0.7210222482681274,0.3697163164615631,0.3697163164615631,1.0,1.0,-3.6126770973205566,1.0033303499221802,2.609346866607666,0.1919139623641967,0.8368943929672241,0.8368943929672241,0.0,292.43572998046875,299.0,59028.734375,0.0,4493.66455078125,1.0,278.8589172363281,282.9320678710937,294.7374572753906,298.55194091796875,293.1499938964844,293.1499938964844,279.1499938964844,38531.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973435401916504,1.0,0.0,0.0,3.46346402168274,3.463486671447754,8.004139431250223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.25732421875,0.0,1353.34765625,2707.767333984375,0.0,4071.403564453125,0.8660165667533875,1.0,0.0,3.0,1.0,0.0
18196920,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.756405234336853,0.3945082724094391,0.3614581525325775,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9049850702285768,0.6863027215003967,0.6539464592933655,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.856792151927948,0.5827884674072266,0.4109684526920318,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7929427027702332,0.4555793404579162,0.4378072321414947,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6491011381149292,0.2464320659637451,1.1438504457473757,284.9087829589844,284.95001220703125,301.8934020996094,291.7135009765625,298.514404296875,297.2145690917969,284.90924072265625,1.0,0.7210222482681274,0.3697163164615631,0.3697163164615631,1.0,1.0,-3.6126770973205566,1.0033303499221802,2.609346866607666,0.1919139623641967,0.8368943929672241,0.8368943929672241,0.0,292.43572998046875,299.0,59028.734375,0.0,4493.66455078125,1.0,278.8589172363281,282.9320678710937,294.7374572753906,298.55194091796875,293.1499938964844,293.1499938964844,279.1499938964844,38531.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973435401916504,1.0,0.0,0.0,3.46346402168274,3.463486671447754,8.004139431250223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.25732421875,0.0,1353.34765625,2707.767333984375,0.0,4071.403564453125,0.8660165667533875,1.0,0.0,3.0,1.0,0.0
18196980,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7548106908798218,0.3944960534572601,0.3613353073596954,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9031027555465698,0.6865946054458618,0.6540675759315491,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8565636277198792,0.5861062407493591,0.4131657183170318,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7915230393409729,0.4561017155647278,0.4382133185863495,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.647911787033081,0.2465971857309341,1.144523024559021,284.9967346191406,284.95001220703125,301.9223937988281,291.7001037597656,298.5225830078125,297.2187194824219,284.9960021972656,1.0,0.7228375673294067,0.3689518272876739,0.3689518272876739,1.0,1.0,-3.616607904434204,1.002193808555603,2.61441421508789,0.1898258179426193,0.9175193905830384,0.9175193905830384,0.0,295.17987060546875,302.0,58406.98046875,0.0,4521.4384765625,1.0,279.1409606933594,283.0414428710937,294.6797790527344,298.3857421875,293.1499938964844,293.1499938964844,278.8500061035156,33439.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658328890800476,1.0,0.0,0.0,3.580027341842652,3.580050230026245,8.551966743652883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.43359375,0.0,1437.912109375,2707.767333984375,0.0,4004.406982421875,0.887785017490387,1.0,0.0,3.0,1.0,0.0
18197040,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7548106908798218,0.3944960534572601,0.3613353073596954,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9031027555465698,0.6865946054458618,0.6540675759315491,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8565636277198792,0.5861062407493591,0.4131657183170318,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7915230393409729,0.4561017155647278,0.4382133185863495,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.647911787033081,0.2465971857309341,1.144523024559021,284.9967346191406,284.95001220703125,301.9223937988281,291.7001037597656,298.5225830078125,297.2187194824219,284.9960021972656,1.0,0.7228375673294067,0.3689518272876739,0.3689518272876739,1.0,1.0,-3.616607904434204,1.002193808555603,2.61441421508789,0.1898258179426193,0.9175193905830384,0.9175193905830384,0.0,295.17987060546875,302.0,58406.98046875,0.0,4521.4384765625,1.0,279.1409606933594,283.0414428710937,294.6797790527344,298.3857421875,293.1499938964844,293.1499938964844,278.8500061035156,33439.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658328890800476,1.0,0.0,0.0,3.580027341842652,3.580050230026245,8.551966743652883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.43359375,0.0,1437.912109375,2707.767333984375,0.0,4004.406982421875,0.887785017490387,1.0,0.0,3.0,1.0,0.0
18197100,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7539485096931458,0.3940782845020294,0.3612489700317383,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9021028876304626,0.6862770915031433,0.6541097164154053,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.856363832950592,0.5872940421104431,0.4142301678657532,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7907635569572449,0.4560684561729431,0.4384276866912842,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6472988128662109,0.2465289533138275,1.1449896097183228,284.88165283203125,284.95001220703125,301.9361572265625,291.6932373046875,298.5235900878906,297.2169189453125,284.8812866210937,1.0,0.7237849831581116,0.3685695827007293,0.3685695827007293,1.0,1.0,-3.618661403656006,1.0016452074050903,2.617016077041626,0.1889111995697021,0.8366973400115967,0.8366973400115967,0.0,296.6656799316406,302.0,59202.47265625,0.0,4536.279296875,1.0,278.8999328613281,282.9044189453125,294.7271728515625,298.5889892578125,293.1499938964844,293.1499938964844,278.8500061035156,38075.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721415042877196,1.0,0.0,0.0,3.536332607269287,3.536355972290039,8.344484285771614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.072265625,0.0,1425.3956298828125,2707.767333984375,0.0,4060.046875,0.8792106509208679,1.0,0.0,3.0,1.0,0.0
18197160,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7526232004165649,0.3935757875442505,0.3608482480049133,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9005917906761169,0.685826301574707,0.6537530422210693,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8556889295578003,0.5884012579917908,0.4150261282920837,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7895544171333313,0.4559312164783478,0.4383721649646759,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6463289260864258,0.2463778257369995,1.14471435546875,284.9089660644531,284.95001220703125,301.9493408203125,291.6862487792969,298.5236511230469,297.2140808105469,284.90997314453125,1.0,0.7246002554893494,0.3682024478912353,0.3682024478912353,1.0,1.0,-3.618311643600464,1.0003705024719238,2.61794114112854,0.1877553611993789,0.8366572260856628,0.8366572260856628,0.0,298.488525390625,305.0,58983.01171875,0.0,4546.58837890625,1.0,278.8583068847656,282.9327392578125,294.7109375,298.5231018066406,293.1499938964844,293.1499938964844,279.1499938964844,38726.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743986129760742,1.0,0.0,0.0,3.4591612815856934,3.459183931350708,7.98426469827973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.4560546875,0.0,1350.3656005859375,2707.767333984375,0.0,4079.845947265625,0.8652947545051575,1.0,0.0,3.0,1.0,0.0
18197220,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7510804533958435,0.3935645222663879,0.3607206642627716,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8987529873847961,0.6860465407371521,0.6538005471229553,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8554702997207642,0.5917009711265564,0.4172051548957824,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.78816819190979,0.4564443230628967,0.4387650489807129,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6451719999313354,0.2465313673019409,1.1453253030776978,284.99639892578125,284.95001220703125,301.973876953125,291.671875,298.53057861328125,297.2181396484375,284.99566650390625,1.0,0.7263860106468201,0.3674681782722473,0.3674681782722473,1.0,1.0,-3.62203598022461,0.9992521405220032,2.622783899307251,0.1857199519872665,0.9168591499328612,0.9168591499328612,0.0,301.23876953125,308.0,58373.3984375,0.0,4573.92333984375,1.0,279.14093017578125,283.0409851074219,294.651611328125,298.35546875,293.1499938964844,293.1499938964844,278.8500061035156,33452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966771960258484,1.0,0.0,0.0,3.5783467292785645,3.578369617462158,8.54393931604136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4619140625,0.0,1436.213623046875,2707.767333984375,0.0,4012.716796875,0.8874168992042542,1.0,0.0,3.0,1.0,0.0
18197280,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7510804533958435,0.3935645222663879,0.3607206642627716,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8987529873847961,0.6860465407371521,0.6538005471229553,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8554702997207642,0.5917009711265564,0.4172051548957824,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.78816819190979,0.4564443230628967,0.4387650489807129,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6451719999313354,0.2465313673019409,1.1453253030776978,284.99639892578125,284.95001220703125,301.973876953125,291.671875,298.53057861328125,297.2181396484375,284.99566650390625,1.0,0.7263860106468201,0.3674681782722473,0.3674681782722473,1.0,1.0,-3.62203598022461,0.9992521405220032,2.622783899307251,0.1857199519872665,0.9168591499328612,0.9168591499328612,0.0,301.23876953125,308.0,58373.3984375,0.0,4573.92333984375,1.0,279.14093017578125,283.0409851074219,294.651611328125,298.35546875,293.1499938964844,293.1499938964844,278.8500061035156,33452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966771960258484,1.0,0.0,0.0,3.5783467292785645,3.578369617462158,8.54393931604136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.4619140625,0.0,1436.213623046875,2707.767333984375,0.0,4012.716796875,0.8874168992042542,1.0,0.0,3.0,1.0,0.0
18197340,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7489633560180664,0.3926491737365722,0.3602305948734283,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8962716460227966,0.685210108757019,0.6534136533737183,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8546165227890015,0.5939654111862183,0.4190402626991272,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.786247193813324,0.4562653601169586,0.4389108717441559,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6436352729797363,0.2463009506464004,1.145455837249756,284.9085388183594,284.95001220703125,301.9956359863281,291.6568603515625,298.5301513671875,297.21343994140625,284.90899658203125,1.0,0.7281184792518616,0.3667339086532593,0.3667339086532593,1.0,1.0,-3.6235296726226807,0.9974045753479004,2.6261250972747803,0.183660089969635,0.8358982801437378,0.8358982801437378,0.0,304.5528564453125,311.0,58959.8515625,0.0,4598.58349609375,1.0,278.8589172363281,282.9317626953125,294.6809387207031,298.4911193847656,293.1499938964844,293.1499938964844,279.1499938964844,38563.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753165245056152,1.0,0.0,0.0,3.459648370742798,3.4596710205078125,7.986513992364053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.20751953125,0.0,1349.7078857421875,2707.767333984375,0.0,4087.881103515625,0.8651891350746155,1.0,0.0,3.0,1.0,0.0
18197400,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7489633560180664,0.3926491737365722,0.3602305948734283,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8962716460227966,0.685210108757019,0.6534136533737183,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8546165227890015,0.5939654111862183,0.4190402626991272,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.786247193813324,0.4562653601169586,0.4389108717441559,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6436352729797363,0.2463009506464004,1.145455837249756,284.9085388183594,284.95001220703125,301.9956359863281,291.6568603515625,298.5301513671875,297.21343994140625,284.90899658203125,1.0,0.7281184792518616,0.3667339086532593,0.3667339086532593,1.0,1.0,-3.6235296726226807,0.9974045753479004,2.6261250972747803,0.183660089969635,0.8358982801437378,0.8358982801437378,0.0,304.5528564453125,311.0,58959.8515625,0.0,4598.58349609375,1.0,278.8589172363281,282.9317626953125,294.6809387207031,298.4911193847656,293.1499938964844,293.1499938964844,279.1499938964844,38563.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753165245056152,1.0,0.0,0.0,3.459648370742798,3.4596710205078125,7.986513992364053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.20751953125,0.0,1349.7078857421875,2707.767333984375,0.0,4087.881103515625,0.8651891350746155,1.0,0.0,3.0,1.0,0.0
18197460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7474864721298218,0.3926371037960052,0.3601103127002716,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8944640159606934,0.685357928276062,0.6534025073051453,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8544187545776367,0.5972328186035156,0.4212032854557037,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7849095463752747,0.4567686319351196,0.4393001198768616,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6425207853317261,0.2464431673288345,1.146029353141785,284.99609375,284.95001220703125,302.0142517089844,291.64111328125,298.53546142578125,297.2174072265625,284.995361328125,1.0,0.7298772931098938,0.3660390675067901,0.3660390675067901,1.0,1.0,-3.6271238327026367,0.9963552355766296,2.6307685375213623,0.1817163079977035,0.9159079790115356,0.9159079790115356,0.0,307.2962341308594,314.0,58325.12890625,0.0,4625.60009765625,1.0,279.14093017578125,283.041015625,294.62091064453125,298.32183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33466.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677380919456482,1.0,0.0,0.0,3.575336456298828,3.575359344482422,8.529569868187536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0771484375,0.0,1433.109619140625,2707.767333984375,0.0,4021.25634765625,0.8867533802986145,1.0,0.0,3.0,1.0,0.0
18197520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7474864721298218,0.3926371037960052,0.3601103127002716,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8944640159606934,0.685357928276062,0.6534025073051453,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8544187545776367,0.5972328186035156,0.4212032854557037,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7849095463752747,0.4567686319351196,0.4393001198768616,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6425207853317261,0.2464431673288345,1.146029353141785,284.99609375,284.95001220703125,302.0142517089844,291.64111328125,298.53546142578125,297.2174072265625,284.995361328125,1.0,0.7298772931098938,0.3660390675067901,0.3660390675067901,1.0,1.0,-3.6271238327026367,0.9963552355766296,2.6307685375213623,0.1817163079977035,0.9159079790115356,0.9159079790115356,0.0,307.2962341308594,314.0,58325.12890625,0.0,4625.60009765625,1.0,279.14093017578125,283.041015625,294.62091064453125,298.32183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33466.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677380919456482,1.0,0.0,0.0,3.575336456298828,3.575359344482422,8.529569868187536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0771484375,0.0,1433.109619140625,2707.767333984375,0.0,4021.25634765625,0.8867533802986145,1.0,0.0,3.0,1.0,0.0
