time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.0461775809526443,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.0486272163689136,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.0359158962965011,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.0486272163689136,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.2306665778160095,285.6654663085937,284.95001220703125,296.6766662597656,293.9200134277344,296.9018859863281,297.0720520019531,285.3667907714844,1.0,0.169332668185234,0.9999195337295532,0.9999195337295532,0.9803404808044434,1.0,-0.4920330047607422,0.2058741301298141,0.2861588895320892,0.088156059384346,1.0,1.0,0.0,33.62098693847656,60.0,11800.6796875,0.0,34.90786361694336,1.0,283.33612060546875,284.9013671875,297.4155578613281,298.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,8580.3388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844190120697021,1.0,0.0,0.0,1.951085090637207,1.9510916471481323,2.540070624945656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.0517578125,0.0,312.04840087890625,1895.4371337890625,0.0,845.7203979492188,0.5522124171257019,1.0,0.0,3.0,1.0,0.0
17647680,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.0461775809526443,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.0486272163689136,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.0359158962965011,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.0486272163689136,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.5104755759239197,0.050000000745058,0.2306665778160095,285.6654663085937,284.95001220703125,296.6766662597656,293.9200134277344,296.9018859863281,297.0720520019531,285.3667907714844,1.0,0.169332668185234,0.9999195337295532,0.9999195337295532,0.9803404808044434,1.0,-0.4920330047607422,0.2058741301298141,0.2861588895320892,0.088156059384346,1.0,1.0,0.0,33.62098693847656,60.0,11800.6796875,0.0,34.90786361694336,1.0,283.33612060546875,284.9013671875,297.4155578613281,298.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,8580.3388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844190120697021,1.0,0.0,0.0,1.951085090637207,1.9510916471481323,2.540070624945656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.0517578125,0.0,312.04840087890625,1895.4371337890625,0.0,845.7203979492188,0.5522124171257019,1.0,0.0,3.0,1.0,0.0
17647740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.5024511814117432,0.050000000745058,0.0462853424251079,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.5024511814117432,0.050000000745058,0.0487406961619854,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.5024511814117432,0.050000000745058,0.0359997116029262,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.5024511814117432,0.050000000745058,0.0487406961619854,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2238464355469,0.5024511814117432,0.050000000745058,0.2312048822641372,285.1820678710937,284.95001220703125,296.7054138183594,293.935546875,296.88897705078125,297.0288391113281,285.02587890625,1.0,0.1747877895832061,0.9998922944068908,0.9998922944068908,0.9903120398521424,1.0,-0.4931813180446625,0.2061946541070938,0.2869866490364074,0.0882361978292465,0.9905588030815125,0.9905588030815125,0.0,36.50321960449219,60.0,11732.9404296875,0.0,37.43861770629883,1.0,283.2161560058594,284.5802917480469,296.9774169921875,298.26495361328125,293.1499938964844,293.1499938964844,283.1499938964844,10345.919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564303994178772,1.0,0.0,0.0,2.1401526927948,2.14016056060791,3.05620801555051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.9814453125,0.0,411.9722900390625,1895.4371337890625,0.0,748.849609375,0.6014676094055176,1.0,0.0,3.0,1.0,0.0
17647800,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.4961753785610199,0.050000000745058,0.0463813357055187,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.4961753785610199,0.050000000745058,0.0488417819142341,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.4961753785610199,0.050000000745058,0.036074373871088,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.4961753785610199,0.050000000745058,0.0488417819142341,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.4961753785610199,0.050000000745058,0.2316843867301941,284.9372253417969,284.95001220703125,296.7333374023437,293.9506225585937,296.8778991699219,296.9892883300781,284.86004638671875,1.0,0.179495170712471,0.9998658895492554,0.9998658895492554,1.0,1.0,-0.4942042231559753,0.2064799517393112,0.2877242565155029,0.0882998332381248,0.8588757514953613,0.8588757514953613,0.0,39.07059097290039,60.0,11626.3466796875,0.0,39.70258331298828,1.0,283.1722412109375,284.4300231933594,296.7185974121094,297.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,13909.3544921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263058543205261,1.0,0.0,0.0,2.244988203048706,2.244997262954712,3.362958409525163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.21875,0.0,491.47705078125,1895.4371337890625,0.0,594.5678100585938,0.631367027759552,1.0,0.0,3.0,1.0,0.0
17647860,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.0465502068400383,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.0490196086466312,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.0362057164311409,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.0490196086466312,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.2325279116630554,284.7953796386719,284.95001220703125,296.7900085449219,293.9811096191406,296.86083984375,296.9188232421875,284.8009033203125,1.0,0.1874659359455108,0.9999195337295532,0.9999195337295532,0.9962917566299438,1.0,-0.496003657579422,0.2072869092226028,0.2887167334556579,0.0886903256177902,0.6905765533447266,0.6905765533447266,0.0,43.586875915527344,48.0,11334.55078125,0.0,43.70730209350586,1.0,283.1522521972656,284.4371643066406,296.5658264160156,297.4721374511719,293.1499938964844,293.1499938964844,283.1499938964844,24655.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436960369348526,1.0,0.0,0.0,2.0869007110595703,2.0869107246398926,2.906008660374937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.1953125,0.0,468.98583984375,1895.4371337890625,0.0,346.4701843261719,0.6144633889198303,1.0,0.0,3.0,1.0,0.0
17647920,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.0465502068400383,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.0490196086466312,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.0362057164311409,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.0490196086466312,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.4864123463630676,0.050000000745058,0.2325279116630554,284.7953796386719,284.95001220703125,296.7900085449219,293.9811096191406,296.86083984375,296.9188232421875,284.8009033203125,1.0,0.1874659359455108,0.9999195337295532,0.9999195337295532,0.9962917566299438,1.0,-0.496003657579422,0.2072869092226028,0.2887167334556579,0.0886903256177902,0.6905765533447266,0.6905765533447266,0.0,43.586875915527344,48.0,11334.55078125,0.0,43.70730209350586,1.0,283.1522521972656,284.4371643066406,296.5658264160156,297.4721374511719,293.1499938964844,293.1499938964844,283.1499938964844,24655.6484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436960369348526,1.0,0.0,0.0,2.0869007110595703,2.0869107246398926,2.906008660374937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.1953125,0.0,468.98583984375,1895.4371337890625,0.0,346.4701843261719,0.6144633889198303,1.0,0.0,3.0,1.0,0.0
17647980,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.0465921387076377,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.0490637645125389,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.0362383276224136,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.0490637645125389,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.2327373772859573,284.8741760253906,284.95001220703125,296.8466796875,294.01153564453125,296.841796875,296.84490966796875,284.9001770019531,1.0,0.1889020353555679,0.9999731779098512,0.9999731779098512,0.9925835132598876,1.0,-0.496450811624527,0.2075549960136413,0.2888958156108856,0.0887838155031204,0.6613940000534058,0.6613940000534058,0.0,44.707637786865234,36.0,11307.09375,0.0,44.705528259277344,1.0,283.1503295898437,284.59246826171875,296.7021484375,297.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,25099.974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722160458564758,1.0,0.0,0.0,1.8581551313400269,1.8581641912460327,2.303866750708039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.3798828125,0.0,360.08697509765625,1895.4371337890625,0.0,229.23468017578125,0.5635488629341125,1.0,0.0,3.0,1.0,0.0
17648040,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.0465921387076377,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.0490637645125389,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.0362383276224136,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.0490637645125389,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.4841297566890716,0.050000000745058,0.2327373772859573,284.8741760253906,284.95001220703125,296.8466796875,294.01153564453125,296.841796875,296.84490966796875,284.9001770019531,1.0,0.1889020353555679,0.9999731779098512,0.9999731779098512,0.9925835132598876,1.0,-0.496450811624527,0.2075549960136413,0.2888958156108856,0.0887838155031204,0.6613940000534058,0.6613940000534058,0.0,44.707637786865234,36.0,11307.09375,0.0,44.705528259277344,1.0,283.1503295898437,284.59246826171875,296.7021484375,297.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,25099.974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722160458564758,1.0,0.0,0.0,1.8581551313400269,1.8581641912460327,2.303866750708039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.3798828125,0.0,360.08697509765625,1895.4371337890625,0.0,229.23468017578125,0.5635488629341125,1.0,0.0,3.0,1.0,0.0
17648100,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.4853570163249969,0.050000000745058,0.0465695224702358,296.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.4853570163249969,0.050000000745058,0.0490399487316608,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.4853570163249969,0.050000000745058,0.0362207405269146,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.4853570163249969,0.050000000745058,0.0490399487316608,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.4853570163249969,0.050000000745058,0.2326244115829467,284.9208679199219,284.95001220703125,296.875,294.0267333984375,296.8485412597656,296.83453369140625,284.9388732910156,1.0,0.1876995116472244,1.0,1.0,0.9907293915748596,1.0,-0.4962099492549896,0.2075022161006927,0.2887077033519745,0.088720291852951,0.6756130456924438,0.6756130456924438,0.0,44.10215377807617,36.0,11346.484375,0.0,44.16609954833984,1.0,283.1501159667969,284.63385009765625,296.8179016113281,297.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,22509.509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564411103725433,1.0,0.0,0.0,1.8213012218475344,1.8213095664978027,2.213384959759425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.18701171875,0.0,330.86053466796875,1895.4371337890625,0.0,204.3558654785156,0.5515639781951904,1.0,0.0,3.0,1.0,0.0
17648160,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4879001080989837,0.050000000745058,0.0465232282876968,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4879001080989837,0.050000000745058,0.0489911995828151,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4879001080989837,0.050000000745058,0.0361847355961799,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4879001080989837,0.050000000745058,0.0489911995828151,296.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.4879001080989837,0.050000000745058,0.2323931604623794,284.947998046875,284.95001220703125,296.9033203125,294.0419006347656,296.8606872558594,296.83447265625,284.9554138183594,1.0,0.1853932589292526,1.0,1.0,0.9888418912887572,1.0,-0.4957166910171509,0.2073491364717483,0.2883675396442413,0.0885951593518257,0.689314067363739,0.689314067363739,0.0,42.86322021484375,25.0,11380.1630859375,0.0,43.06386184692383,1.0,283.1500549316406,284.6442565917969,296.9335327148437,297.76300048828125,293.1499938964844,293.1499938964844,283.1499938964844,20707.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510750234127044,1.0,0.0,0.0,1.819440126419068,1.8194482326507568,2.208863918440329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.921875,0.0,320.8593444824219,1895.4371337890625,0.0,196.02891540527344,0.5435535311698914,1.0,0.0,3.0,1.0,0.0
17648220,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.0463830716907978,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.0488436110317707,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.036075722426176,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.0488436110317707,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.2316930592060089,284.963623046875,284.95001220703125,296.9599914550781,294.0721435546875,296.88555908203125,296.83648681640625,284.964111328125,1.0,0.1784531325101852,1.0,1.0,0.9850668907165528,1.0,-0.4942235648632049,0.2068457752466201,0.2873777747154236,0.088211715221405,0.7049427628517151,0.7049427628517151,0.0,39.11258316040039,25.0,11333.642578125,0.0,39.73995971679688,1.0,283.1499938964844,284.6508483886719,297.09912109375,297.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18601.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580323755741119,1.0,0.0,0.0,1.805891394615173,1.8058990240097048,2.1760889978850173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.892578125,0.0,304.6061706542969,1895.4371337890625,0.0,206.83526611328125,0.5374007225036621,1.0,0.0,3.0,1.0,0.0
17648280,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.0463830716907978,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.0488436110317707,296.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.036075722426176,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.0488436110317707,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.4960678517818451,0.050000000745058,0.2316930592060089,284.963623046875,284.95001220703125,296.9599914550781,294.0721435546875,296.88555908203125,296.83648681640625,284.964111328125,1.0,0.1784531325101852,1.0,1.0,0.9850668907165528,1.0,-0.4942235648632049,0.2068457752466201,0.2873777747154236,0.088211715221405,0.7049427628517151,0.7049427628517151,0.0,39.11258316040039,25.0,11333.642578125,0.0,39.73995971679688,1.0,283.1499938964844,284.6508483886719,297.09912109375,297.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18601.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580323755741119,1.0,0.0,0.0,1.805891394615173,1.8058990240097048,2.1760889978850173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.892578125,0.0,304.6061706542969,1895.4371337890625,0.0,206.83526611328125,0.5374007225036621,1.0,0.0,3.0,1.0,0.0
17648340,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.0462713949382305,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.0487260073423385,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.0359888635575771,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.0487260073423385,296.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.2311351895332336,284.960205078125,284.95001220703125,297.01666259765625,294.1023254394531,296.9100952148437,296.8377380371094,284.9585876464844,1.0,0.1730987280607223,1.0,1.0,0.9812918305397034,1.0,-0.4930331707000732,0.2064827233552932,0.2865504622459411,0.0878659933805465,0.7109568119049072,0.7109568119049072,0.0,36.12318801879883,25.0,11299.7265625,0.0,37.10462188720703,1.0,283.1499938964844,284.6422119140625,297.1617126464844,298.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,18020.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712092638015747,1.0,0.0,0.0,1.811028003692627,1.8110355138778689,2.188485836995825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7060546875,0.0,303.7115783691406,1895.4371337890625,0.0,227.6231231689453,0.537045955657959,1.0,0.0,3.0,1.0,0.0
17648400,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.0462713949382305,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.0487260073423385,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.0359888635575771,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.0487260073423385,296.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5034253001213074,0.050000000745058,0.2311351895332336,284.960205078125,284.95001220703125,297.01666259765625,294.1023254394531,296.9100952148437,296.8377380371094,284.9585876464844,1.0,0.1730987280607223,1.0,1.0,0.9812918305397034,1.0,-0.4930331707000732,0.2064827233552932,0.2865504622459411,0.0878659933805465,0.7109568119049072,0.7109568119049072,0.0,36.12318801879883,25.0,11299.7265625,0.0,37.10462188720703,1.0,283.1499938964844,284.6422119140625,297.1617126464844,298.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,18020.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712092638015747,1.0,0.0,0.0,1.811028003692627,1.8110355138778689,2.188485836995825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7060546875,0.0,303.7115783691406,1895.4371337890625,0.0,227.6231231689453,0.537045955657959,1.0,0.0,3.0,1.0,0.0
17648460,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.0461873263120651,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.0486374795436859,296.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.0359234735369682,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.0486374795436859,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.2307152599096298,284.954833984375,284.95001220703125,297.0733337402344,294.1324462890625,296.9335632324219,296.8371887207031,284.9538269042969,1.0,0.1688319742679596,1.0,1.0,0.9774691462516784,1.0,-0.4921373724937439,0.2062537372112274,0.2858836352825165,0.0875650271773338,0.7121575474739075,0.7121575474739075,0.0,33.872032165527344,25.0,11275.2314453125,0.0,35.1282844543457,1.0,283.1499938964844,284.6360778808594,297.16949462890625,298.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,17941.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787596821784973,1.0,0.0,0.0,1.8140956163406368,1.814103126525879,2.19590589267682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.68359375,0.0,304.54180908203125,1895.4371337890625,0.0,239.8099670410156,0.5375445485115051,1.0,0.0,3.0,1.0,0.0
17648520,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.0461873263120651,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.0486374795436859,296.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.0359234735369682,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.0486374795436859,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5096993446350098,0.050000000745058,0.2307152599096298,284.954833984375,284.95001220703125,297.0733337402344,294.1324462890625,296.9335632324219,296.8371887207031,284.9538269042969,1.0,0.1688319742679596,1.0,1.0,0.9774691462516784,1.0,-0.4921373724937439,0.2062537372112274,0.2858836352825165,0.0875650271773338,0.7121575474739075,0.7121575474739075,0.0,33.872032165527344,25.0,11275.2314453125,0.0,35.1282844543457,1.0,283.1499938964844,284.6360778808594,297.16949462890625,298.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,17941.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787596821784973,1.0,0.0,0.0,1.8140956163406368,1.814103126525879,2.19590589267682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.68359375,0.0,304.54180908203125,1895.4371337890625,0.0,239.8099670410156,0.5375445485115051,1.0,0.0,3.0,1.0,0.0
17648580,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5125887393951416,0.050000000745058,0.0461517535150051,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5125887393951416,0.050000000745058,0.0486000217497348,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5125887393951416,0.050000000745058,0.0358958095312118,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5125887393951416,0.050000000745058,0.0486000217497348,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5125887393951416,0.050000000745058,0.2305375784635543,284.9530639648437,284.95001220703125,297.1028137207031,294.1480407714844,296.9461975097656,296.8374938964844,284.95233154296875,1.0,0.1669905185699463,1.0,1.0,0.975481390953064,1.0,-0.4917584955692291,0.2061749547719955,0.2855835258960724,0.087420143187046,0.7122132182121277,0.7122132182121277,0.0,32.919185638427734,25.0,11265.9208984375,0.0,34.29388427734375,1.0,283.1499938964844,284.634033203125,297.16943359375,298.0559997558594,293.1499938964844,293.1499938964844,283.1499938964844,17948.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3798529207706451,1.0,0.0,0.0,1.814947485923767,1.8149549961090088,2.197968882455825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.48779296875,0.0,304.9178771972656,1895.4371337890625,0.0,241.5951995849609,0.5377580523490906,1.0,0.0,3.0,1.0,0.0
17648640,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5151172876358032,0.050000000745058,0.0461221076548099,296.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5151172876358032,0.050000000745058,0.0485688000917434,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5151172876358032,0.050000000745058,0.0358727499842643,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5151172876358032,0.050000000745058,0.0485688000917434,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5151172876358032,0.050000000745058,0.2303894758224487,284.95184326171875,284.95001220703125,297.1300048828125,294.1624450683594,296.9581298828125,296.8382873535156,284.95135498046875,1.0,0.1654378622770309,1.0,1.0,0.9736465215682985,1.0,-0.491442322731018,0.2061181366443634,0.2853241860866546,0.0872905850410461,0.712169349193573,0.712169349193573,0.0,32.12479019165039,25.0,11258.4580078125,0.0,33.59919357299805,1.0,283.1499938964844,284.63250732421875,297.1712341308594,298.05645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17959.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799566030502319,1.0,0.0,0.0,1.815454363822937,1.8154619932174685,2.199196700303219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.36669921875,0.0,305.179931640625,1895.4371337890625,0.0,241.7648162841797,0.5379041433334351,1.0,0.0,3.0,1.0,0.0
17648700,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5175333619117737,0.050000000745058,0.0460949800908565,296.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5175333619117737,0.050000000745058,0.0485402308404445,296.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5175333619117737,0.050000000745058,0.0358516499400138,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5175333619117737,0.050000000745058,0.0485402308404445,296.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5175333619117737,0.050000000745058,0.2302539646625518,284.9510498046875,284.95001220703125,297.1583251953125,294.17742919921875,296.97088623046875,296.8396301269531,284.95074462890625,1.0,0.1640029400587082,1.0,1.0,0.971735179424286,1.0,-0.491153359413147,0.2060780078172683,0.2850753366947174,0.0871606394648552,0.7120692729949951,0.7120692729949951,0.0,31.39770126342773,25.0,11252.1201171875,0.0,32.964149475097656,1.0,283.1499938964844,284.63140869140625,297.1765441894531,298.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17973.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791794180870056,1.0,0.0,0.0,1.815695881843567,1.8157033920288088,2.199781761191844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.22802734375,0.0,305.3467712402344,1895.4371337890625,0.0,240.49468994140625,0.5379952192306519,1.0,0.0,3.0,1.0,0.0
17648760,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5197777152061462,0.050000000745058,0.0460707619786262,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5197777152061462,0.050000000745058,0.0485147312283515,296.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5197777152061462,0.050000000745058,0.0358328148722648,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5197777152061462,0.050000000745058,0.0485147312283515,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5197777152061462,0.050000000745058,0.2301329970359802,284.9505920410156,284.95001220703125,297.1866760253906,294.1923828125,296.98388671875,296.8414306640625,284.950439453125,1.0,0.1627098321914672,1.0,1.0,0.9698275327682496,1.0,-0.4908952414989471,0.2060524076223373,0.2848428189754486,0.0870348066091537,0.7120047211647034,0.7120047211647034,0.0,30.74846267700196,25.0,11246.970703125,0.0,32.3977165222168,1.0,283.1499938964844,284.63055419921875,297.1853942871094,298.0660095214844,293.1499938964844,293.1499938964844,283.1499938964844,17982.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780538737773895,1.0,0.0,0.0,1.815831422805786,1.8158390522003167,2.200110316152859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.125,0.0,305.4508361816406,1895.4371337890625,0.0,238.6602935791016,0.5380525588989258,1.0,0.0,3.0,1.0,0.0
17648820,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.0460297130048275,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.0484715066850185,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.035800889134407,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.0484715066850185,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.2299279570579528,284.9503173828125,284.95001220703125,297.24334716796875,294.22222900390625,297.0105285644531,296.84600830078125,284.9503173828125,1.0,0.1604906320571899,1.0,1.0,0.9660121202468872,1.0,-0.4904577732086181,0.2060388475656509,0.284418910741806,0.0867935717105865,0.7120904326438904,0.7120904326438904,0.0,29.6473388671875,25.0,11239.939453125,0.0,31.43839263916016,1.0,283.1499938964844,284.6292724609375,297.2115173339844,298.0885925292969,293.1499938964844,293.1499938964844,283.1499938964844,17986.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757566809654236,1.0,0.0,0.0,1.8162345886230469,1.8162420988082888,2.201087454523077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.548828125,0.0,305.63232421875,1895.4371337890625,0.0,234.93411254882807,0.5381603837013245,1.0,0.0,3.0,1.0,0.0
17648880,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.0460297130048275,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.0484715066850185,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.035800889134407,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.0484715066850185,296.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5237832069396973,0.050000000745058,0.2299279570579528,284.9503173828125,284.95001220703125,297.24334716796875,294.22222900390625,297.0105285644531,296.84600830078125,284.9503173828125,1.0,0.1604906320571899,1.0,1.0,0.9660121202468872,1.0,-0.4904577732086181,0.2060388475656509,0.284418910741806,0.0867935717105865,0.7120904326438904,0.7120904326438904,0.0,29.6473388671875,25.0,11239.939453125,0.0,31.43839263916016,1.0,283.1499938964844,284.6292724609375,297.2115173339844,298.0885925292969,293.1499938964844,293.1499938964844,283.1499938964844,17986.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757566809654236,1.0,0.0,0.0,1.8162345886230469,1.8162420988082888,2.201087454523077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.548828125,0.0,305.63232421875,1895.4371337890625,0.0,234.93411254882807,0.5381603837013245,1.0,0.0,3.0,1.0,0.0
17648940,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.0459970533847808,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.0484371110796928,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.0357754863798618,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.0484371110796928,296.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.2297648042440414,284.9504699707031,284.95001220703125,297.29998779296875,294.25201416015625,297.0378723144531,296.85174560546875,284.9505310058594,1.0,0.1586991101503372,1.0,1.0,0.9621967673301696,1.0,-0.4901097118854522,0.2060674279928207,0.2840422689914703,0.0865664705634117,0.7124722599983215,0.7124722599983215,0.0,28.77048683166504,25.0,11236.6923828125,0.0,30.675687789916992,1.0,283.1499938964844,284.6280517578125,297.2439270019531,298.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,17974.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741703927516937,1.0,0.0,0.0,1.8172252178192136,1.817232728004456,2.2034889468613986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.50244140625,0.0,305.9691162109375,1895.4371337890625,0.0,232.3742828369141,0.5383666157722473,1.0,0.0,3.0,1.0,0.0
17649000,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.0459970533847808,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.0484371110796928,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.0357754863798618,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.0484371110796928,296.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5271626114845276,0.050000000745058,0.2297648042440414,284.9504699707031,284.95001220703125,297.29998779296875,294.25201416015625,297.0378723144531,296.85174560546875,284.9505310058594,1.0,0.1586991101503372,1.0,1.0,0.9621967673301696,1.0,-0.4901097118854522,0.2060674279928207,0.2840422689914703,0.0865664705634117,0.7124722599983215,0.7124722599983215,0.0,28.77048683166504,25.0,11236.6923828125,0.0,30.675687789916992,1.0,283.1499938964844,284.6280517578125,297.2439270019531,298.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,17974.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741703927516937,1.0,0.0,0.0,1.8172252178192136,1.817232728004456,2.2034889468613986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.50244140625,0.0,305.9691162109375,1895.4371337890625,0.0,232.3742828369141,0.5383666157722473,1.0,0.0,3.0,1.0,0.0
17649060,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.0459708981215953,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.0484095700085163,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.0357551425695419,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.0484095700085163,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.2296341508626938,284.9507141113281,284.95001220703125,297.3566589355469,294.2816772460937,297.0657043457031,296.8582763671875,284.9507751464844,1.0,0.1572467982769012,1.0,1.0,0.9583906531333924,1.0,-0.4898310005664825,0.2061279118061065,0.283703088760376,0.0863531082868576,0.7130585312843323,0.7130585312843323,0.0,28.067583084106445,25.0,11236.314453125,0.0,30.06507873535156,1.0,283.1499938964844,284.6266174316406,297.27740478515625,298.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17955.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734062314033508,1.0,0.0,0.0,1.8189316987991333,1.818939208984375,2.20762942149122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.80078125,0.0,306.5660400390625,1895.4371337890625,0.0,231.14488220214844,0.5387269854545593,1.0,0.0,3.0,1.0,0.0
17649120,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.0459708981215953,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.0484095700085163,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.0357551425695419,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.0484095700085163,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5299996733665466,0.050000000745058,0.2296341508626938,284.9507141113281,284.95001220703125,297.3566589355469,294.2816772460937,297.0657043457031,296.8582763671875,284.9507751464844,1.0,0.1572467982769012,1.0,1.0,0.9583906531333924,1.0,-0.4898310005664825,0.2061279118061065,0.283703088760376,0.0863531082868576,0.7130585312843323,0.7130585312843323,0.0,28.067583084106445,25.0,11236.314453125,0.0,30.06507873535156,1.0,283.1499938964844,284.6266174316406,297.27740478515625,298.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,17955.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734062314033508,1.0,0.0,0.0,1.8189316987991333,1.818939208984375,2.20762942149122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.80078125,0.0,306.5660400390625,1895.4371337890625,0.0,231.14488220214844,0.5387269854545593,1.0,0.0,3.0,1.0,0.0
17649180,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.0459498614072799,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.0483874157071113,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.035738781094551,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.0483874157071113,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.2295290678739547,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0939025878906,296.8653869628906,284.9509582519531,1.0,0.1560665369033813,1.0,1.0,0.9545845985412598,1.0,-0.4896067976951599,0.2062125504016876,0.2833942472934723,0.0861544758081436,0.7137653231620789,0.7137653231620789,0.0,27.501585006713867,25.0,11238.1328125,0.0,29.57392120361328,1.0,283.1499938964844,284.625,297.3095092773437,298.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,17938.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731317520141601,1.0,0.0,0.0,1.8212685585021973,1.8212761878967283,2.213305663190113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.81005859375,0.0,307.4225769042969,1895.4371337890625,0.0,230.703842163086,0.5392377972602844,1.0,0.0,3.0,1.0,0.0
17649240,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.0459498614072799,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.0483874157071113,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.035738781094551,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.0483874157071113,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323700904846191,0.050000000745058,0.2295290678739547,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0939025878906,296.8653869628906,284.9509582519531,1.0,0.1560665369033813,1.0,1.0,0.9545845985412598,1.0,-0.4896067976951599,0.2062125504016876,0.2833942472934723,0.0861544758081436,0.7137653231620789,0.7137653231620789,0.0,27.501585006713867,25.0,11238.1328125,0.0,29.57392120361328,1.0,283.1499938964844,284.625,297.3095092773437,298.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,17938.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731317520141601,1.0,0.0,0.0,1.8212685585021973,1.8212761878967283,2.213305663190113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.81005859375,0.0,307.4225769042969,1895.4371337890625,0.0,230.703842163086,0.5392377972602844,1.0,0.0,3.0,1.0,0.0
17649300,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333959460258484,0.050000000745058,0.0459409728646278,296.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333959460258484,0.050000000745058,0.0483780577778816,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333959460258484,0.050000000745058,0.0357318669557571,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333959460258484,0.050000000745058,0.0483780577778816,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333959460258484,0.050000000745058,0.2294846773147583,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1081237792969,296.8691101074219,284.9510498046875,1.0,0.1555645316839218,1.0,1.0,0.9526815414428712,1.0,-0.4895121157169342,0.2062620967626571,0.2832500338554382,0.0860613510012626,0.7141485810279846,0.7141485810279846,0.0,27.26225471496582,25.0,11239.7333984375,0.0,29.36638069152832,1.0,283.1499938964844,284.6241149902344,297.3249206542969,298.2017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17930.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730728030204773,1.0,0.0,0.0,1.822638988494873,1.8226466178894043,2.216637824403733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.505859375,0.0,307.9390869140625,1895.4371337890625,0.0,230.6091461181641,0.5395437479019165,1.0,0.0,3.0,1.0,0.0
17649360,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343337655067444,0.050000000745058,0.0459329597651958,296.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343337655067444,0.050000000745058,0.0483696162700653,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343337655067444,0.050000000745058,0.0357256345450878,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343337655067444,0.050000000745058,0.0483696162700653,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343337655067444,0.050000000745058,0.2294446378946304,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.1224060058594,296.8729248046875,284.9511108398437,1.0,0.1551099717617035,1.0,1.0,0.9507812857627868,1.0,-0.489426702260971,0.2063152939081192,0.2831113934516907,0.0859721228480339,0.7145453691482544,0.7145453691482544,0.0,27.046293258666992,25.0,11241.697265625,0.0,29.179176330566406,1.0,283.1499938964844,284.6231689453125,297.3400573730469,298.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17923.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730253577232361,1.0,0.0,0.0,1.8241149187088013,1.824122428894043,2.220228907390265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.30419921875,0.0,308.5030822753906,1895.4371337890625,0.0,230.532958984375,0.5398766398429871,1.0,0.0,3.0,1.0,0.0
17649420,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.0459191650152206,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.0483550913631916,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.0357149057090282,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.0483550913631916,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.22937573492527,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1510925292969,296.8807678222656,284.9512023925781,1.0,0.1543234884738922,1.0,1.0,0.9469807147979736,1.0,-0.4892796874046325,0.2064302116632461,0.2828494906425476,0.0858068987727165,0.7153713703155518,0.7153713703155518,0.0,26.67426300048828,25.0,11246.5673828125,0.0,28.85685157775879,1.0,283.1499938964844,284.6212463378906,297.3696594238281,298.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,17911.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372916579246521,1.0,0.0,0.0,1.8273303508758545,1.827337861061096,2.2280632094862085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.1943359375,0.0,309.75201416015625,1895.4371337890625,0.0,230.3583374023437,0.540610671043396,1.0,0.0,3.0,1.0,0.0
