time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.0459191650152206,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.0483550913631916,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.0357149057090282,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.0483550913631916,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5359765887260437,0.050000000745058,0.22937573492527,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1510925292969,296.8807678222656,284.9512023925781,1.0,0.1543234884738922,1.0,1.0,0.9469807147979736,1.0,-0.4892796874046325,0.2064302116632461,0.2828494906425476,0.0858068987727165,0.7153713703155518,0.7153713703155518,0.0,26.67426300048828,25.0,11246.5673828125,0.0,28.85685157775879,1.0,283.1499938964844,284.6212463378906,297.3696594238281,298.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,17911.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372916579246521,1.0,0.0,0.0,1.8273303508758545,1.827337861061096,2.2280632094862085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.1943359375,0.0,309.75201416015625,1895.4371337890625,0.0,230.3583374023437,0.540610671043396,1.0,0.0,3.0,1.0,0.0
17649540,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.045907974243164,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.0483433082699775,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.035706203430891,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.0483433082699775,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.2293198406696319,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.179931640625,296.8887939453125,284.9512634277344,1.0,0.1536811888217926,1.0,1.0,0.9431802034378052,1.0,-0.489160418510437,0.2065537273883819,0.282606691122055,0.0856609866023063,0.7162348628044128,0.7162348628044128,0.0,26.371976852416992,25.0,11252.5458984375,0.0,28.595109939575195,1.0,283.1499938964844,284.61920166015625,297.3988647460937,298.2777404785156,293.1499938964844,293.1499938964844,283.1499938964844,17902.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727677762508392,1.0,0.0,0.0,1.830847978591919,1.8308556079864504,2.236649550013681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.4755859375,0.0,311.14111328125,1895.4371337890625,0.0,230.1194610595703,0.5414229035377502,1.0,0.0,3.0,1.0,0.0
17649600,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.045907974243164,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.0483433082699775,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.035706203430891,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.0483433082699775,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373368263244629,0.050000000745058,0.2293198406696319,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.179931640625,296.8887939453125,284.9512634277344,1.0,0.1536811888217926,1.0,1.0,0.9431802034378052,1.0,-0.489160418510437,0.2065537273883819,0.282606691122055,0.0856609866023063,0.7162348628044128,0.7162348628044128,0.0,26.371976852416992,25.0,11252.5458984375,0.0,28.595109939575195,1.0,283.1499938964844,284.61920166015625,297.3988647460937,298.2777404785156,293.1499938964844,293.1499938964844,283.1499938964844,17902.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727677762508392,1.0,0.0,0.0,1.830847978591919,1.8308556079864504,2.236649550013681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.4755859375,0.0,311.14111328125,1895.4371337890625,0.0,230.1194610595703,0.5414229035377502,1.0,0.0,3.0,1.0,0.0
17649660,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.045898862183094,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.0483337119221687,296.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.035699114203453,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.0483337119221687,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.2292743176221847,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2088928222656,296.8970031738281,284.9513244628906,1.0,0.1531552821397781,1.0,1.0,0.9393823742866516,1.0,-0.4890632927417755,0.2066829353570938,0.2823803722858429,0.0855345651507377,0.7171300649642944,0.7171300649642944,0.0,26.125492095947266,25.0,11259.4267578125,0.0,28.38179588317871,1.0,283.1499938964844,284.6170959472656,297.4280090332031,298.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,17895.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725933730602264,1.0,0.0,0.0,1.8346061706542969,1.834613800048828,2.2458412729520205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.11083984375,0.0,312.64306640625,1895.4371337890625,0.0,229.8396453857422,0.5422971844673157,1.0,0.0,3.0,1.0,0.0
17649720,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.045898862183094,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.0483337119221687,296.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.035699114203453,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.0483337119221687,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384626984596252,0.050000000745058,0.2292743176221847,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2088928222656,296.8970031738281,284.9513244628906,1.0,0.1531552821397781,1.0,1.0,0.9393823742866516,1.0,-0.4890632927417755,0.2066829353570938,0.2823803722858429,0.0855345651507377,0.7171300649642944,0.7171300649642944,0.0,26.125492095947266,25.0,11259.4267578125,0.0,28.38179588317871,1.0,283.1499938964844,284.6170959472656,297.4280090332031,298.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,17895.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725933730602264,1.0,0.0,0.0,1.8346061706542969,1.834613800048828,2.2458412729520205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.11083984375,0.0,312.64306640625,1895.4371337890625,0.0,229.8396453857422,0.5422971844673157,1.0,0.0,3.0,1.0,0.0
17649780,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390393137931824,0.050000000745058,0.0458942465484142,296.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390393137931824,0.050000000745058,0.0483288504183292,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390393137931824,0.050000000745058,0.0356955267488956,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390393137931824,0.050000000745058,0.0483288504183292,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390393137931824,0.050000000745058,0.2292512655258178,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.226318359375,296.9019775390625,284.95135498046875,1.0,0.1528878211975097,1.0,1.0,0.9371036887168884,1.0,-0.4890141189098358,0.2067625671625137,0.2822515666484833,0.0854678750038147,0.7176812887191772,0.7176812887191772,0.0,26.0004940032959,25.0,11263.9375,0.0,28.273656845092773,1.0,283.1499938964844,284.6158142089844,297.44549560546875,298.3255920410156,293.1499938964844,293.1499938964844,283.1499938964844,17891.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724870979785919,1.0,0.0,0.0,1.836961388587952,1.836969017982483,2.251611448400581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.24951171875,0.0,313.59161376953125,1895.4371337890625,0.0,229.6692047119141,0.5428475141525269,1.0,0.0,3.0,1.0,0.0
17649840,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5393922924995422,0.050000000745058,0.0458914376795291,296.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5393922924995422,0.050000000745058,0.0483258962631225,296.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5393922924995422,0.050000000745058,0.0356933400034904,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5393922924995422,0.050000000745058,0.0483258962631225,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5393922924995422,0.050000000745058,0.2292372435331344,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2379455566406,296.90533447265625,284.95135498046875,1.0,0.1527246832847595,1.0,1.0,0.9355846047401428,1.0,-0.4889841973781585,0.2068162113428115,0.2821679711341858,0.0854269340634346,0.7180536985397339,0.7180536985397339,0.0,25.92436981201172,25.0,11267.0703125,0.0,28.20781517028809,1.0,283.1499938964844,284.61492919921875,297.4571533203125,298.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17889.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372418612241745,1.0,0.0,0.0,1.8385639190673828,1.838571548461914,2.2555416023806174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.0595703125,0.0,314.239501953125,1895.4371337890625,0.0,229.5593719482422,0.5432226061820984,1.0,0.0,3.0,1.0,0.0
17649900,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5397934317588806,0.050000000745058,0.0458882637321949,296.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5397934317588806,0.050000000745058,0.0483225509524345,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5397934317588806,0.050000000745058,0.0356908701360225,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5397934317588806,0.050000000745058,0.0483225509524345,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5397934317588806,0.050000000745058,0.229221373796463,284.9513854980469,284.95001220703125,297.7250061035156,294.4725952148437,297.2525329589844,296.9095458984375,284.9513854980469,1.0,0.152539774775505,1.0,1.0,0.9336857199668884,1.0,-0.4889503419399261,0.2068841606378555,0.2820661664009094,0.0853795707225799,0.7185255289077759,0.7185255289077759,0.0,25.838191986083984,25.0,11271.142578125,0.0,28.133289337158203,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.35260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17886.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372336596250534,1.0,0.0,0.0,1.8406083583831787,1.84061598777771,2.260560592048933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.6376953125,0.0,315.06903076171875,1895.4371337890625,0.0,229.4279022216797,0.5437020659446716,1.0,0.0,3.0,1.0,0.0
17649960,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401585102081299,0.050000000745058,0.0458853878080844,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401585102081299,0.050000000745058,0.0483195222914218,296.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401585102081299,0.050000000745058,0.0356886349618434,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401585102081299,0.050000000745058,0.0483195222914218,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401585102081299,0.050000000745058,0.2292070090770721,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.26708984375,296.91375732421875,284.951416015625,1.0,0.1523719877004623,1.0,1.0,0.931789219379425,1.0,-0.4889196753501892,0.2069526463747024,0.2819670438766479,0.0853364244103431,0.719003438949585,0.719003438949585,0.0,25.760087966918945,25.0,11275.36328125,0.0,28.065757751464844,1.0,283.1499938964844,284.6127319335937,297.486328125,298.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17884.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722597658634186,1.0,0.0,0.0,1.8426910638809204,1.842698693275452,2.2656793419173482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.27587890625,0.0,315.91705322265625,1895.4371337890625,0.0,229.30474853515625,0.5441911816596985,1.0,0.0,3.0,1.0,0.0
17650020,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.0458804331719875,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.048314306885004,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.0356847830116748,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.048314306885004,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.2291822731494903,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.2963256835937,296.9222717285156,284.9514465332031,1.0,0.1520821750164032,1.0,1.0,0.9279961585998536,1.0,-0.4888668954372406,0.2070913314819336,0.2817755937576294,0.0852620154619216,0.7199773788452148,0.7199773788452148,0.0,25.62540435791016,25.0,11284.2216796875,0.0,27.9493350982666,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17879.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721224665641784,1.0,0.0,0.0,1.8469642400741573,1.8469719886779783,2.2761999218801066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.71923828125,0.0,317.6654357910156,1895.4371337890625,0.0,229.084701538086,0.5451966524124146,1.0,0.0,3.0,1.0,0.0
17650080,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.0458804331719875,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.048314306885004,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.0356847830116748,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.048314306885004,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407910346984863,0.050000000745058,0.2291822731494903,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.2963256835937,296.9222717285156,284.9514465332031,1.0,0.1520821750164032,1.0,1.0,0.9279961585998536,1.0,-0.4888668954372406,0.2070913314819336,0.2817755937576294,0.0852620154619216,0.7199773788452148,0.7199773788452148,0.0,25.62540435791016,25.0,11284.2216796875,0.0,27.9493350982666,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17879.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721224665641784,1.0,0.0,0.0,1.8469642400741573,1.8469719886779783,2.2761999218801066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.71923828125,0.0,317.6654357910156,1895.4371337890625,0.0,229.084701538086,0.5451966524124146,1.0,0.0,3.0,1.0,0.0
17650140,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.0458763837814331,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.0483100414276123,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.0356816314160823,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.0483100414276123,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.2291620373725891,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3255920410156,296.9308166503906,284.95147705078125,1.0,0.151844173669815,1.0,1.0,0.9242031574249268,1.0,-0.4888237416744232,0.2072323560714721,0.281591385602951,0.0852016136050224,0.7209736704826355,0.7209736704826355,0.0,25.515005111694336,25.0,11293.576171875,0.0,27.85393524169922,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17875.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720046877861023,1.0,0.0,0.0,1.8513673543930047,1.8513751029968264,2.28706554139535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.35986328125,0.0,319.47784423828125,1895.4371337890625,0.0,228.89601135253903,0.5462347865104675,1.0,0.0,3.0,1.0,0.0
17650200,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.0458763837814331,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.0483100414276123,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.0356816314160823,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.0483100414276123,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541312038898468,0.050000000745058,0.2291620373725891,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3255920410156,296.9308166503906,284.95147705078125,1.0,0.151844173669815,1.0,1.0,0.9242031574249268,1.0,-0.4888237416744232,0.2072323560714721,0.281591385602951,0.0852016136050224,0.7209736704826355,0.7209736704826355,0.0,25.515005111694336,25.0,11293.576171875,0.0,27.85393524169922,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17875.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720046877861023,1.0,0.0,0.0,1.8513673543930047,1.8513751029968264,2.28706554139535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.35986328125,0.0,319.47784423828125,1895.4371337890625,0.0,228.89601135253903,0.5462347865104675,1.0,0.0,3.0,1.0,0.0
17650260,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.0458730719983577,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.0483065545558929,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.0356790572404861,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.0483065545558929,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.2291454970836639,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3549499511719,296.939453125,284.9515075683594,1.0,0.1516486555337906,1.0,1.0,0.920410454273224,1.0,-0.4887884557247162,0.2073754072189331,0.2814130187034607,0.0851542055606842,0.7219908237457275,0.7219908237457275,0.0,25.42444610595703,25.0,11303.37890625,0.0,27.77570533752441,1.0,283.1499938964844,284.60595703125,297.5733642578125,298.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,17872.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719027936458587,1.0,0.0,0.0,1.8558871746063232,1.8558948040008545,2.2982460734510826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.17578125,0.0,321.3488464355469,1895.4371337890625,0.0,228.7328338623047,0.5473021864891052,1.0,0.0,3.0,1.0,0.0
17650320,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.0458730719983577,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.0483065545558929,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.0356790572404861,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.0483065545558929,296.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417407751083374,0.050000000745058,0.2291454970836639,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3549499511719,296.939453125,284.9515075683594,1.0,0.1516486555337906,1.0,1.0,0.920410454273224,1.0,-0.4887884557247162,0.2073754072189331,0.2814130187034607,0.0851542055606842,0.7219908237457275,0.7219908237457275,0.0,25.42444610595703,25.0,11303.37890625,0.0,27.77570533752441,1.0,283.1499938964844,284.60595703125,297.5733642578125,298.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,17872.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719027936458587,1.0,0.0,0.0,1.8558871746063232,1.8558948040008545,2.2982460734510826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.17578125,0.0,321.3488464355469,1895.4371337890625,0.0,228.7328338623047,0.5473021864891052,1.0,0.0,3.0,1.0,0.0
17650380,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.0458703599870204,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.0483037009835243,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.0356769487261772,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.0483037009835243,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.2291319519281387,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3844299316406,296.9482116699219,284.9515380859375,1.0,0.1514878422021865,1.0,1.0,0.9166176915168762,1.0,-0.4887595474720001,0.2075203359127044,0.2812392115592956,0.0851188376545906,0.7230297923088074,0.7230297923088074,0.0,25.350048065185547,25.0,11313.6044921875,0.0,27.71145820617676,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17868.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718137145042419,1.0,0.0,0.0,1.8605167865753167,1.8605245351791384,2.3097267387584005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.158203125,0.0,323.2754211425781,1895.4371337890625,0.0,228.5901794433593,0.5483969449996948,1.0,0.0,3.0,1.0,0.0
17650440,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.0458703599870204,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.0483037009835243,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.0356769487261772,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.0483037009835243,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420935750007629,0.050000000745058,0.2291319519281387,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3844299316406,296.9482116699219,284.9515380859375,1.0,0.1514878422021865,1.0,1.0,0.9166176915168762,1.0,-0.4887595474720001,0.2075203359127044,0.2812392115592956,0.0851188376545906,0.7230297923088074,0.7230297923088074,0.0,25.350048065185547,25.0,11313.6044921875,0.0,27.71145820617676,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4874267578125,293.1499938964844,293.1499938964844,283.1499938964844,17868.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718137145042419,1.0,0.0,0.0,1.8605167865753167,1.8605245351791384,2.3097267387584005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.158203125,0.0,323.2754211425781,1895.4371337890625,0.0,228.5901794433593,0.5483969449996948,1.0,0.0,3.0,1.0,0.0
17650500,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422466993331909,0.050000000745058,0.0458691865205764,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422466993331909,0.050000000745058,0.0483024641871452,296.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422466993331909,0.050000000745058,0.035676036030054,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422466993331909,0.050000000745058,0.0483024641871452,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422466993331909,0.050000000745058,0.2291260957717895,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39923095703125,296.95269775390625,284.9515686035156,1.0,0.1514180302619934,1.0,1.0,0.9147213697433472,1.0,-0.4887470304965973,0.207593485713005,0.281153529882431,0.0851052552461624,0.7235576510429382,0.7235576510429382,0.0,25.317773818969727,25.0,11318.8623046875,0.0,27.683591842651367,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17867.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371773362159729,1.0,0.0,0.0,1.862870216369629,1.8628779649734497,2.315573652822423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.20703125,0.0,324.2582397460937,1895.4371337890625,0.0,228.5255584716797,0.5489538311958313,1.0,0.0,3.0,1.0,0.0
17650560,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856377601624,0.050000000745058,0.0458681248128414,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856377601624,0.050000000745058,0.0483013428747653,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856377601624,0.050000000745058,0.0356752090156078,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856377601624,0.050000000745058,0.0483013428747653,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856377601624,0.050000000745058,0.2291207760572433,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.41412353515625,296.9573669433594,284.9515686035156,1.0,0.1513546556234359,1.0,1.0,0.9128273129463196,1.0,-0.4887357056140899,0.2076666355133056,0.2810690402984619,0.0850951820611953,0.7240930199623108,0.7240930199623108,0.0,25.288488388061523,25.0,11324.2353515625,0.0,27.65831184387207,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17865.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717357218265533,1.0,0.0,0.0,1.86525309085846,1.8652608394622805,2.321501142432681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.30224609375,0.0,325.25543212890625,1895.4371337890625,0.0,228.46534729003903,0.5495176911354065,1.0,0.0,3.0,1.0,0.0
17650620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0458662994205951,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0482994206249713,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0356737859547138,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0482994206249713,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.2291116565465927,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44415283203125,296.9670104980469,284.9516296386719,1.0,0.1512454152107238,1.0,1.0,0.9090391993522644,1.0,-0.4887162148952484,0.2078130841255188,0.2809031307697296,0.0850854665040969,0.7251883149147034,0.7251883149147034,0.0,25.238037109375,25.0,11335.3251953125,0.0,27.614770889282227,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5469665527344,293.1499938964844,293.1499938964844,283.1499938964844,17862.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716687560081482,1.0,0.0,0.0,1.8701183795928955,1.8701261281967163,2.3336276910868042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.63427734375,0.0,327.2977294921875,1895.4371337890625,0.0,228.358139038086,0.5506691336631775,1.0,0.0,3.0,1.0,0.0
17650680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0458662994205951,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0482994206249713,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0356737859547138,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0482994206249713,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.2291116565465927,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44415283203125,296.9670104980469,284.9516296386719,1.0,0.1512454152107238,1.0,1.0,0.9090391993522644,1.0,-0.4887162148952484,0.2078130841255188,0.2809031307697296,0.0850854665040969,0.7251883149147034,0.7251883149147034,0.0,25.238037109375,25.0,11335.3251953125,0.0,27.614770889282227,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5469665527344,293.1499938964844,293.1499938964844,283.1499938964844,17862.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716687560081482,1.0,0.0,0.0,1.8701183795928955,1.8701261281967163,2.3336276910868042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.63427734375,0.0,327.2977294921875,1895.4371337890625,0.0,228.358139038086,0.5506691336631775,1.0,0.0,3.0,1.0,0.0
17650740,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.0458648055791854,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.0482978485524654,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.0356726236641407,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.0482978485524654,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.2291041910648346,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4743347167969,296.97686767578125,284.95166015625,1.0,0.1511556953191757,1.0,1.0,0.9052510857582092,1.0,-0.4887003004550934,0.2079600691795349,0.2807402312755584,0.0850884243845939,0.7263084053993225,0.7263084053993225,0.0,25.19662094116211,25.0,11346.7763671875,0.0,27.579036712646484,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17858.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716121017932892,1.0,0.0,0.0,1.8751037120819087,1.87511146068573,2.346086205307074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.1083984375,0.0,329.4009704589844,1895.4371337890625,0.0,228.26747131347656,0.5518499612808228,1.0,0.0,3.0,1.0,0.0
17650800,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.0458648055791854,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.0482978485524654,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.0356726236641407,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.0482978485524654,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428213477134705,0.050000000745058,0.2291041910648346,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4743347167969,296.97686767578125,284.95166015625,1.0,0.1511556953191757,1.0,1.0,0.9052510857582092,1.0,-0.4887003004550934,0.2079600691795349,0.2807402312755584,0.0850884243845939,0.7263084053993225,0.7263084053993225,0.0,25.19662094116211,25.0,11346.7763671875,0.0,27.579036712646484,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17858.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716121017932892,1.0,0.0,0.0,1.8751037120819087,1.87511146068573,2.346086205307074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.1083984375,0.0,329.4009704589844,1895.4371337890625,0.0,228.26747131347656,0.5518499612808228,1.0,0.0,3.0,1.0,0.0
17650860,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.0458635650575161,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.0482965409755706,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.0356716588139534,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.0482965409755706,296.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.2290979921817779,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5046081542969,296.98681640625,284.9516906738281,1.0,0.151080846786499,1.0,1.0,0.9014630913734436,1.0,-0.4886870682239532,0.2081077545881271,0.2805793285369873,0.0851030722260475,0.7274423241615295,0.7274423241615295,0.0,25.162084579467773,25.0,11358.4443359375,0.0,27.54924964904785,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17855.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715871572494507,1.0,0.0,0.0,1.880178570747376,1.8801864385604856,2.3588026465404255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.65283203125,0.0,331.55487060546875,1895.4371337890625,0.0,228.22755432128903,0.5530537962913513,1.0,0.0,3.0,1.0,0.0
17650920,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.0458635650575161,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.0482965409755706,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.0356716588139534,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.0482965409755706,296.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429847836494446,0.050000000745058,0.2290979921817779,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5046081542969,296.98681640625,284.9516906738281,1.0,0.151080846786499,1.0,1.0,0.9014630913734436,1.0,-0.4886870682239532,0.2081077545881271,0.2805793285369873,0.0851030722260475,0.7274423241615295,0.7274423241615295,0.0,25.162084579467773,25.0,11358.4443359375,0.0,27.54924964904785,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17855.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715871572494507,1.0,0.0,0.0,1.880178570747376,1.8801864385604856,2.3588026465404255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.65283203125,0.0,331.55487060546875,1895.4371337890625,0.0,228.22755432128903,0.5530537962913513,1.0,0.0,3.0,1.0,0.0
17650980,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543077826499939,0.050000000745058,0.0458628572523593,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543077826499939,0.050000000745058,0.0482957959175109,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543077826499939,0.050000000745058,0.0356711111962795,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543077826499939,0.050000000745058,0.0482957959175109,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543077826499939,0.050000000745058,0.2290944755077362,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5251770019531,296.9935607910156,284.9516906738281,1.0,0.1510380059480667,1.0,1.0,0.8988872170448303,1.0,-0.4886795282363891,0.2082099169492721,0.2804696261882782,0.0851168856024742,0.7282162308692932,0.7282162308692932,0.0,25.14232444763184,25.0,11366.40625,0.0,27.53221321105957,1.0,283.1499938964844,284.5924987792969,297.73541259765625,298.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,17854.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715966045856476,1.0,0.0,0.0,1.88366961479187,1.883677363395691,2.3675700333569694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.44580078125,0.0,333.0450744628906,1895.4371337890625,0.0,228.24269104003903,0.5538833737373352,1.0,0.0,3.0,1.0,0.0
17651040,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.0458625592291355,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.0482954829931259,296.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.035670880228281,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.0482954829931259,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431171655654907,0.050000000745058,0.2290929853916168,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53485107421875,296.9967346191406,284.9516906738281,1.0,0.1510198414325714,1.0,1.0,0.8976750373840332,1.0,-0.488676369190216,0.2082583904266357,0.2804179787635803,0.0851246640086174,0.728580117225647,0.728580117225647,0.0,25.13394355773925,25.0,11370.1513671875,0.0,27.52499008178711,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.6352233886719,293.1499938964844,293.1499938964844,283.1499938964844,17853.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716051280498504,1.0,0.0,0.0,1.8853191137313845,1.8853269815444944,2.371718323956884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.158203125,0.0,333.7517395019531,1895.4371337890625,0.0,228.2563018798828,0.5542758107185364,1.0,0.0,3.0,1.0,0.0
17651100,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431749224662781,0.050000000745058,0.0458621233701705,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431749224662781,0.050000000745058,0.0482950247824192,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431749224662781,0.050000000745058,0.0356705412268638,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431749224662781,0.050000000745058,0.0482950247824192,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431749224662781,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5500183105469,297.001708984375,284.9516906738281,1.0,0.1509931236505508,1.0,1.0,0.8957810401916504,1.0,-0.4886716902256012,0.2083348482847213,0.280336856842041,0.0851378515362739,0.7291486263275146,0.7291486263275146,0.0,25.121620178222656,25.0,11375.9990234375,0.0,27.51437187194824,1.0,283.1499938964844,284.5904846191406,297.7580261230469,298.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,17852.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716262578964233,1.0,0.0,0.0,1.887902855873108,1.8879107236862185,2.378223626919862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.38623046875,0.0,334.8615417480469,1895.4371337890625,0.0,228.2901306152344,0.5548909902572632,1.0,0.0,3.0,1.0,0.0
17651160,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432271361351013,0.050000000745058,0.0458617284893989,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432271361351013,0.050000000745058,0.0482946075499057,296.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432271361351013,0.050000000745058,0.035670232027769,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432271361351013,0.050000000745058,0.0482946075499057,296.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432271361351013,0.050000000745058,0.2290888279676437,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5651550292969,297.0066223144531,284.9516906738281,1.0,0.1509688943624496,1.0,1.0,0.8938890099525452,1.0,-0.4886674880981445,0.2084117829799652,0.2802557051181793,0.085153043270111,0.7297166585922241,0.7297166585922241,0.0,25.110441207885746,25.0,11381.841796875,0.0,27.50474166870117,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.6638488769531,293.1499938964844,293.1499938964844,283.1499938964844,17852.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716512024402618,1.0,0.0,0.0,1.8904929161071773,1.8905009031295776,2.3847536567700445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.59375,0.0,335.9776916503906,1895.4371337890625,0.0,228.3300628662109,0.5555083155632019,1.0,0.0,3.0,1.0,0.0
17651220,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0458610579371452,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0482939034700393,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0356697104871273,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0482939034700393,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5954284667969,297.0164489746094,284.9516906738281,1.0,0.1509274691343307,1.0,1.0,0.8901050090789795,1.0,-0.4886603653430938,0.2085675746202469,0.2800927758216858,0.0851892083883285,0.730853796005249,0.730853796005249,0.0,25.09132957458496,25.0,11393.533203125,0.0,27.488285064697266,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,17851.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716989457607269,1.0,0.0,0.0,1.895690679550171,1.8956985473632808,2.3978847707439854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.9599609375,0.0,338.2273864746094,1895.4371337890625,0.0,228.4064483642578,0.5567482709884644,1.0,0.0,3.0,1.0,0.0
17651280,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0458610579371452,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0482939034700393,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0356697104871273,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.0482939034700393,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433157682418823,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5954284667969,297.0164489746094,284.9516906738281,1.0,0.1509274691343307,1.0,1.0,0.8901050090789795,1.0,-0.4886603653430938,0.2085675746202469,0.2800927758216858,0.0851892083883285,0.730853796005249,0.730853796005249,0.0,25.09132957458496,25.0,11393.533203125,0.0,27.488285064697266,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6919250488281,293.1499938964844,293.1499938964844,283.1499938964844,17851.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716989457607269,1.0,0.0,0.0,1.895690679550171,1.8956985473632808,2.3978847707439854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.9599609375,0.0,338.2273864746094,1895.4371337890625,0.0,228.4064483642578,0.5567482709884644,1.0,0.0,3.0,1.0,0.0
