time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.045860506594181,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.0482933185994625,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.0356692820787429,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.0482933185994625,296.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.2290827184915542,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.625732421875,297.0262145996094,284.95172119140625,1.0,0.1508929133415222,1.0,1.0,0.886320948600769,1.0,-0.4886544644832611,0.2087262123823166,0.2799282371997833,0.0852321684360504,0.731994092464447,0.731994092464447,0.0,25.07538604736328,25.0,11405.234375,0.0,27.47456741333008,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17850.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717449307441711,1.0,0.0,0.0,1.9009069204330444,1.9009149074554443,2.411099444543652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.2822265625,0.0,340.49713134765625,1895.4371337890625,0.0,228.4800567626953,0.5579938292503357,1.0,0.0,3.0,1.0,0.0
17651400,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.045860506594181,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.0482933185994625,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.0356692820787429,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.0482933185994625,296.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433890223503113,0.050000000745058,0.2290827184915542,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.625732421875,297.0262145996094,284.95172119140625,1.0,0.1508929133415222,1.0,1.0,0.886320948600769,1.0,-0.4886544644832611,0.2087262123823166,0.2799282371997833,0.0852321684360504,0.731994092464447,0.731994092464447,0.0,25.07538604736328,25.0,11405.234375,0.0,27.47456741333008,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.71954345703125,293.1499938964844,293.1499938964844,283.1499938964844,17850.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717449307441711,1.0,0.0,0.0,1.9009069204330444,1.9009149074554443,2.411099444543652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.2822265625,0.0,340.49713134765625,1895.4371337890625,0.0,228.4800567626953,0.5579938292503357,1.0,0.0,3.0,1.0,0.0
17651460,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.0458600595593452,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.0482928492128849,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.0356689356267452,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.0482928492128849,296.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.2290804982185363,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6560363769531,297.03594970703125,284.95172119140625,1.0,0.150864690542221,1.0,1.0,0.8825377225875854,1.0,-0.4886496961116791,0.2088872790336609,0.2797624170780182,0.085283063352108,0.7331416010856628,0.7331416010856628,0.0,25.06236457824707,25.0,11416.98828125,0.0,27.4633731842041,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.74676513671875,293.1499938964844,293.1499938964844,283.1499938964844,17849.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717811405658722,1.0,0.0,0.0,1.9061496257781985,1.906157612800598,2.4244172891485505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.58447265625,0.0,342.7893371582031,1895.4371337890625,0.0,228.53805541992188,0.5592462420463562,1.0,0.0,3.0,1.0,0.0
17651520,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.0458600595593452,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.0482928492128849,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.0356689356267452,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.0482928492128849,296.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434481501579285,0.050000000745058,0.2290804982185363,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6560363769531,297.03594970703125,284.95172119140625,1.0,0.150864690542221,1.0,1.0,0.8825377225875854,1.0,-0.4886496961116791,0.2088872790336609,0.2797624170780182,0.085283063352108,0.7331416010856628,0.7331416010856628,0.0,25.06236457824707,25.0,11416.98828125,0.0,27.4633731842041,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.74676513671875,293.1499938964844,293.1499938964844,283.1499938964844,17849.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717811405658722,1.0,0.0,0.0,1.9061496257781985,1.906157612800598,2.4244172891485505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.58447265625,0.0,342.7893371582031,1895.4371337890625,0.0,228.53805541992188,0.5592462420463562,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434956550598145,0.050000000745058,0.0458597019314765,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434956550598145,0.050000000745058,0.0482924729585647,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434956550598145,0.050000000745058,0.0356686562299728,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434956550598145,0.050000000745058,0.0482924729585647,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434956550598145,0.050000000745058,0.2290787100791931,284.95172119140625,284.95001220703125,298.54522705078125,294.8757629394531,297.6855773925781,297.0453796386719,284.95172119140625,1.0,0.1508417427539825,1.0,1.0,0.8788502812385559,1.0,-0.4886458814144134,0.2090470194816589,0.2795988619327545,0.0853395462036132,0.7342677712440491,0.7342677712440491,0.0,25.0517635345459,25.0,11428.49609375,0.0,27.454269409179688,1.0,283.1499938964844,284.57940673828125,297.8759155273437,298.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17849.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371811181306839,1.0,0.0,0.0,1.9112855195999143,1.911293625831604,2.437499517782271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.66943359375,0.0,345.04522705078125,1895.4371337890625,0.0,228.5861358642578,0.5604735016822815,1.0,0.0,3.0,1.0,0.0
17651640,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434967875480652,0.050000000745058,0.0458596944808959,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434967875480652,0.050000000745058,0.0482924655079841,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434967875480652,0.050000000745058,0.0356686487793922,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434967875480652,0.050000000745058,0.0482924655079841,296.7568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434967875480652,0.050000000745058,0.2290786653757095,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.68634033203125,297.0456237792969,284.95172119140625,1.0,0.1508412212133407,1.0,1.0,0.8787545561790466,1.0,-0.4886457920074463,0.2090511918067932,0.2795946002006531,0.0853411257266998,0.7342971563339233,0.7342971563339233,0.0,25.0515193939209,25.0,11428.7958984375,0.0,27.45406150817871,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.7737121582031,293.1499938964844,293.1499938964844,283.1499938964844,17849.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718118071556091,1.0,0.0,0.0,1.91141939163208,1.91142737865448,2.437840862512531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.87939453125,0.0,345.1041259765625,1895.4371337890625,0.0,228.58712768554688,0.5605055093765259,1.0,0.0,3.0,1.0,0.0
17651700,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177087783813,0.050000000745058,0.0458595342934131,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177087783813,0.050000000745058,0.0482922978699207,296.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177087783813,0.050000000745058,0.0356685258448123,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177087783813,0.050000000745058,0.0482922978699207,296.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435177087783813,0.050000000745058,0.2290778756141662,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.70147705078125,297.0504455566406,284.95172119140625,1.0,0.1508309841156005,1.0,1.0,0.8768629431724548,1.0,-0.4886440932750702,0.2091342061758041,0.2795099020004272,0.0853729769587516,0.7348781824111938,0.7348781824111938,0.0,25.046789169311523,25.0,11434.7255859375,0.0,27.450000762939453,1.0,283.1499938964844,284.578125,297.88934326171875,298.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,17848.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718254268169403,1.0,0.0,0.0,1.91406524181366,1.91407322883606,2.444594429107383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.0283203125,0.0,346.2703857421875,1895.4371337890625,0.0,228.60894775390625,0.5611379146575928,1.0,0.0,3.0,1.0,0.0
17651760,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435366034507751,0.050000000745058,0.0458593927323818,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435366034507751,0.050000000745058,0.0482921488583087,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435366034507751,0.050000000745058,0.0356684178113937,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435366034507751,0.050000000745058,0.0482921488583087,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435366034507751,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7166442871094,297.05523681640625,284.9517517089844,1.0,0.1508216857910156,1.0,1.0,0.8749730587005615,1.0,-0.4886425733566284,0.2092177718877792,0.2794248163700104,0.0854068621993064,0.7354620695114136,0.7354620695114136,0.0,25.04249382019043,25.0,11440.6826171875,0.0,27.446319580078125,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17848.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718376159667969,1.0,0.0,0.0,1.916720271110535,1.9167282581329343,2.451381249102269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.18310546875,0.0,347.4433898925781,1895.4371337890625,0.0,228.62844848632807,0.5617725849151611,1.0,0.0,3.0,1.0,0.0
17651820,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0458591543138027,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0356682315468788,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7470092773437,297.0648193359375,284.9517517089844,1.0,0.1508059501647949,1.0,1.0,0.8711932897567749,1.0,-0.4886400699615478,0.209386795759201,0.2792532742023468,0.0854810625314712,0.7366409301757812,0.7366409301757812,0.0,25.035213470458984,25.0,11452.73828125,0.0,27.440082550048828,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8268737792969,293.1499938964844,293.1499938964844,283.1499938964844,17846.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371855765581131,1.0,0.0,0.0,1.9220699071884155,1.922078013420105,2.46508420786995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.53857421875,0.0,349.8148498535156,1895.4371337890625,0.0,228.6575164794922,0.5630515217781067,1.0,0.0,3.0,1.0,0.0
17651880,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0458591543138027,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0356682315468788,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7470092773437,297.0648193359375,284.9517517089844,1.0,0.1508059501647949,1.0,1.0,0.8711932897567749,1.0,-0.4886400699615478,0.209386795759201,0.2792532742023468,0.0854810625314712,0.7366409301757812,0.7366409301757812,0.0,25.035213470458984,25.0,11452.73828125,0.0,27.440082550048828,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8268737792969,293.1499938964844,293.1499938964844,283.1499938964844,17846.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371855765581131,1.0,0.0,0.0,1.9220699071884155,1.922078013420105,2.46508420786995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.53857421875,0.0,349.8148498535156,1895.4371337890625,0.0,228.6575164794922,0.5630515217781067,1.0,0.0,3.0,1.0,0.0
17651940,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0458589605987072,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0482916943728923,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0356680788099765,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0482916943728923,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.77734375,297.0743713378906,284.9517822265625,1.0,0.1507927030324936,1.0,1.0,0.8674135804176331,1.0,-0.4886379539966583,0.2095591276884079,0.2790788412094116,0.0855622440576553,0.7378300428390503,0.7378300428390503,0.0,25.02907943725586,25.0,11464.8984375,0.0,27.4348373413086,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8532409667969,293.1499938964844,293.1499938964844,283.1499938964844,17845.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718712627887726,1.0,0.0,0.0,1.9274572134017944,1.927465319633484,2.478922169757425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.92578125,0.0,352.21435546875,1895.4371337890625,0.0,228.682357788086,0.5643398761749268,1.0,0.0,3.0,1.0,0.0
17652000,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0458589605987072,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0482916943728923,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0356680788099765,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.0482916943728923,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543594241142273,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.77734375,297.0743713378906,284.9517822265625,1.0,0.1507927030324936,1.0,1.0,0.8674135804176331,1.0,-0.4886379539966583,0.2095591276884079,0.2790788412094116,0.0855622440576553,0.7378300428390503,0.7378300428390503,0.0,25.02907943725586,25.0,11464.8984375,0.0,27.4348373413086,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8532409667969,293.1499938964844,293.1499938964844,283.1499938964844,17845.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718712627887726,1.0,0.0,0.0,1.9274572134017944,1.927465319633484,2.478922169757425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.92578125,0.0,352.21435546875,1895.4371337890625,0.0,228.682357788086,0.5643398761749268,1.0,0.0,3.0,1.0,0.0
17652060,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0458588004112243,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0482915267348289,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0356679558753967,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0482915267348289,296.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8077087402344,297.0838623046875,284.9517822265625,1.0,0.1507818102836609,1.0,1.0,0.8636374473571777,1.0,-0.4886362850666046,0.2097340375185012,0.2789022326469421,0.0856520012021064,0.739032506942749,0.739032506942749,0.0,25.024030685424805,25.0,11477.2373046875,0.0,27.43052673339844,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17844.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718824386596679,1.0,0.0,0.0,1.9328932762146,1.932901382446289,2.492924409125408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.3818359375,0.0,354.6470947265625,1895.4371337890625,0.0,228.70022583007807,0.5656403303146362,1.0,0.0,3.0,1.0,0.0
17652120,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0458588004112243,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0482915267348289,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0356679558753967,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.0482915267348289,296.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152219772339,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8077087402344,297.0838623046875,284.9517822265625,1.0,0.1507818102836609,1.0,1.0,0.8636374473571777,1.0,-0.4886362850666046,0.2097340375185012,0.2789022326469421,0.0856520012021064,0.739032506942749,0.739032506942749,0.0,25.024030685424805,25.0,11477.2373046875,0.0,27.43052673339844,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17844.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718824386596679,1.0,0.0,0.0,1.9328932762146,1.932901382446289,2.492924409125408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.3818359375,0.0,354.6470947265625,1895.4371337890625,0.0,228.70022583007807,0.5656403303146362,1.0,0.0,3.0,1.0,0.0
17652180,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0458587035536766,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0482914224267005,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0356678813695907,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.0482914224267005,296.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283349990845,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.830810546875,297.0910339355469,284.9518127441406,1.0,0.1507748365402221,1.0,1.0,0.860767662525177,1.0,-0.4886352121829986,0.2098691314458847,0.2787660956382751,0.0857254788279533,0.7399556636810303,0.7399556636810303,0.0,25.020790100097656,25.0,11486.7490234375,0.0,27.42776679992676,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.8993835449219,293.1499938964844,293.1499938964844,283.1499938964844,17843.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718880712985992,1.0,0.0,0.0,1.937058687210083,1.9370667934417725,2.503680605059344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.86279296875,0.0,356.5190124511719,1895.4371337890625,0.0,228.7092742919922,0.5666370391845703,1.0,0.0,3.0,1.0,0.0
17652240,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0458586774766445,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0482913926243782,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0356678590178489,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.0482913926243782,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320304870605,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8381042480469,297.09326171875,284.9518127441406,1.0,0.1507728695869445,1.0,1.0,0.8598613739013672,1.0,-0.4886349439620971,0.2099121063947677,0.2787228226661682,0.0857498571276664,0.7402479648590088,0.7402479648590088,0.0,25.01987648010254,25.0,11489.755859375,0.0,27.42698860168457,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,17842.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718891441822052,1.0,0.0,0.0,1.9383796453475952,1.9383878707885744,2.507096894532879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.9130859375,0.0,357.1143798828125,1895.4371337890625,0.0,228.71096801757807,0.5669533610343933,1.0,0.0,3.0,1.0,0.0
17652300,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.04585862159729,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0482913367450237,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0356678180396556,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.0482913367450237,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391830444336,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85321044921875,297.0978698730469,284.9518127441406,1.0,0.1507689654827118,1.0,1.0,0.8579733371734619,1.0,-0.4886343479156494,0.210002452135086,0.2786318957805633,0.0858016535639762,0.7408575415611267,0.7408575415611267,0.0,25.01805305480957,25.0,11495.9755859375,0.0,27.42544174194336,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.91876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17842.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718903064727783,1.0,0.0,0.0,1.941136240959168,1.941144347190857,2.514232448902476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.16796875,0.0,358.3591613769531,1895.4371337890625,0.0,228.7128295898437,0.567613422870636,1.0,0.0,3.0,1.0,0.0
17652360,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.0458585731685161,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.0482912845909595,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.0356677807867527,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.0482912845909595,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456799507141,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.86834716796875,297.1024169921875,284.9518127441406,1.0,0.1507654041051864,1.0,1.0,0.856086254119873,1.0,-0.4886338412761688,0.2100934833288192,0.2785403430461883,0.0858557522296905,0.741467297077179,0.741467297077179,0.0,25.01639938354492,25.0,11502.22265625,0.0,27.424036026000977,1.0,283.1499938964844,284.56451416015625,298.0275573730469,298.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,17841.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718893229961395,1.0,0.0,0.0,1.9438990354537964,1.943907260894776,2.521394435461844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.43212890625,0.0,359.61053466796875,1895.4371337890625,0.0,228.71124267578125,0.5682754516601562,1.0,0.0,3.0,1.0,0.0
17652420,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.0458584949374198,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.0482912026345729,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.0356677174568176,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.0482912026345729,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.2290726751089096,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8985900878906,297.1114196777344,284.95184326171875,1.0,0.1507593840360641,1.0,1.0,0.8523122072219849,1.0,-0.4886329770088196,0.2102778404951095,0.2783551514148712,0.0859709754586219,0.7426949739456177,0.7426949739456177,0.0,25.01358413696289,25.0,11514.900390625,0.0,27.4216537475586,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17840.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718830347061157,1.0,0.0,0.0,1.949456810951233,1.949465036392212,2.535832948069583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.05029296875,0.0,362.1376647949219,1895.4371337890625,0.0,228.70120239257807,0.5696077942848206,1.0,0.0,3.0,1.0,0.0
17652480,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.0458584949374198,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.0482912026345729,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.0356677174568176,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.0482912026345729,296.77978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436563491821289,0.050000000745058,0.2290726751089096,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8985900878906,297.1114196777344,284.95184326171875,1.0,0.1507593840360641,1.0,1.0,0.8523122072219849,1.0,-0.4886329770088196,0.2102778404951095,0.2783551514148712,0.0859709754586219,0.7426949739456177,0.7426949739456177,0.0,25.01358413696289,25.0,11514.900390625,0.0,27.4216537475586,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.95806884765625,293.1499938964844,293.1499938964844,283.1499938964844,17840.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718830347061157,1.0,0.0,0.0,1.949456810951233,1.949465036392212,2.535832948069583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.05029296875,0.0,362.1376647949219,1895.4371337890625,0.0,228.70120239257807,0.5696077942848206,1.0,0.0,3.0,1.0,0.0
17652540,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9288024902344,297.1203308105469,284.95184326171875,1.0,0.1507542729377746,1.0,1.0,0.8485381007194519,1.0,-0.4886322617530823,0.2104661762714386,0.278166115283966,0.0860938131809234,0.7439312934875488,0.7439312934875488,0.0,25.01119613647461,25.0,11527.6982421875,0.0,27.419639587402344,1.0,283.1499938964844,284.5595397949219,298.07769775390625,298.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,17839.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718678057193756,1.0,0.0,0.0,1.955043077468872,1.955051302909851,2.55038685281761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.73095703125,0.0,364.69049072265625,1895.4371337890625,0.0,228.6768035888672,0.5709475874900818,1.0,0.0,3.0,1.0,0.0
17652600,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9288024902344,297.1203308105469,284.95184326171875,1.0,0.1507542729377746,1.0,1.0,0.8485381007194519,1.0,-0.4886322617530823,0.2104661762714386,0.278166115283966,0.0860938131809234,0.7439312934875488,0.7439312934875488,0.0,25.01119613647461,25.0,11527.6982421875,0.0,27.419639587402344,1.0,283.1499938964844,284.5595397949219,298.07769775390625,298.9843444824219,293.1499938964844,293.1499938964844,283.1499938964844,17839.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718678057193756,1.0,0.0,0.0,1.955043077468872,1.955051302909851,2.55038685281761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.73095703125,0.0,364.69049072265625,1895.4371337890625,0.0,228.6768035888672,0.5709475874900818,1.0,0.0,3.0,1.0,0.0
17652660,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.95904541015625,297.1291198730469,284.9518737792969,1.0,0.1507501006126403,1.0,1.0,0.8447678685188293,1.0,-0.4886317253112793,0.2106576263904571,0.2779740691184997,0.0862261578440666,0.7451860904693604,0.7451860904693604,0.0,25.00923538208008,25.0,11540.8017578125,0.0,27.4179916381836,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17837.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718457221984863,1.0,0.0,0.0,1.9606846570968628,1.9606928825378416,2.565126919762406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.5712890625,0.0,367.2799377441406,1895.4371337890625,0.0,228.6414337158203,0.5723006129264832,1.0,0.0,3.0,1.0,0.0
17652720,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.95904541015625,297.1291198730469,284.9518737792969,1.0,0.1507501006126403,1.0,1.0,0.8447678685188293,1.0,-0.4886317253112793,0.2106576263904571,0.2779740691184997,0.0862261578440666,0.7451860904693604,0.7451860904693604,0.0,25.00923538208008,25.0,11540.8017578125,0.0,27.4179916381836,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17837.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718457221984863,1.0,0.0,0.0,1.9606846570968628,1.9606928825378416,2.565126919762406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.5712890625,0.0,367.2799377441406,1895.4371337890625,0.0,228.6414337158203,0.5723006129264832,1.0,0.0,3.0,1.0,0.0
17652780,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9892578125,297.1378173828125,284.951904296875,1.0,0.1507466733455658,1.0,1.0,0.8409976959228516,1.0,-0.4886312782764435,0.2108530700206756,0.2777781784534454,0.0863671526312828,0.7464600801467896,0.7464600801467896,0.0,25.00761604309082,25.0,11554.1806640625,0.0,27.41663932800293,1.0,283.1499938964844,284.5546264648437,298.1284484863281,299.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17836.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371817409992218,1.0,0.0,0.0,1.9663889408111568,1.966397166252136,2.58007418096895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.5625,0.0,369.9100646972656,1895.4371337890625,0.0,228.5960998535156,0.5736686587333679,1.0,0.0,3.0,1.0,0.0
17652840,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9892578125,297.1378173828125,284.951904296875,1.0,0.1507466733455658,1.0,1.0,0.8409976959228516,1.0,-0.4886312782764435,0.2108530700206756,0.2777781784534454,0.0863671526312828,0.7464600801467896,0.7464600801467896,0.0,25.00761604309082,25.0,11554.1806640625,0.0,27.41663932800293,1.0,283.1499938964844,284.5546264648437,298.1284484863281,299.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17836.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371817409992218,1.0,0.0,0.0,1.9663889408111568,1.966397166252136,2.58007418096895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.5625,0.0,369.9100646972656,1895.4371337890625,0.0,228.5960998535156,0.5736686587333679,1.0,0.0,3.0,1.0,0.0
17652900,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0458583161234855,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0356675796210765,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0043640136719,297.14215087890625,284.951904296875,1.0,0.1507451981306076,1.0,1.0,0.8391125798225403,1.0,-0.4886310696601867,0.2109522223472595,0.2776788473129272,0.086441233754158,0.7471045851707458,0.7471045851707458,0.0,25.006912231445312,25.0,11560.9970703125,0.0,27.41605567932129,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17835.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718008399009704,1.0,0.0,0.0,1.9692667722702024,1.9692749977111816,2.5876317977235885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.1259765625,0.0,371.2416076660156,1895.4371337890625,0.0,228.569580078125,0.5743588805198669,1.0,0.0,3.0,1.0,0.0
17652960,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0194702148437,297.1464233398437,284.9519348144531,1.0,0.1507438421249389,1.0,1.0,0.8372288942337036,1.0,-0.4886309206485748,0.2110523283481598,0.277578592300415,0.0865175947546958,0.747754693031311,0.747754693031311,0.0,25.00627326965332,25.0,11567.90625,0.0,27.415525436401367,1.0,283.1499938964844,284.5521850585937,298.1541748046875,299.0644226074219,293.1499938964844,293.1499938964844,283.1499938964844,17834.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717830777168274,1.0,0.0,0.0,1.9721639156341555,1.972172260284424,2.5952513738047855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.740234375,0.0,372.5852966308594,1895.4371337890625,0.0,228.54112243652344,0.5750538110733032,1.0,0.0,3.0,1.0,0.0
17653020,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0496826171875,297.1549377441406,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334615230560303,1.0,-0.4886306226253509,0.2112555205821991,0.2773751020431518,0.0866776704788208,0.7490736246109009,0.7490736246109009,0.0,25.00516700744629,25.0,11582.0517578125,0.0,27.41461181640625,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.0917053222656,293.1499938964844,293.1499938964844,283.1499938964844,17831.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717464804649353,1.0,0.0,0.0,1.978025794029236,1.9780341386795044,2.610701983485342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.14892578125,0.0,375.3136901855469,1895.4371337890625,0.0,228.4825592041016,0.5764599442481995,1.0,0.0,3.0,1.0,0.0
17653080,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0496826171875,297.1549377441406,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334615230560303,1.0,-0.4886306226253509,0.2112555205821991,0.2773751020431518,0.0866776704788208,0.7490736246109009,0.7490736246109009,0.0,25.00516700744629,25.0,11582.0517578125,0.0,27.41461181640625,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.0917053222656,293.1499938964844,293.1499938964844,283.1499938964844,17831.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717464804649353,1.0,0.0,0.0,1.978025794029236,1.9780341386795044,2.610701983485342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.14892578125,0.0,375.3136901855469,1895.4371337890625,0.0,228.4825592041016,0.5764599442481995,1.0,0.0,3.0,1.0,0.0
17653140,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.2290714681148529,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.07989501953125,297.1633605957031,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296940922737122,1.0,-0.4886304140090942,0.2114632278680801,0.2771671712398529,0.0868470221757888,0.7504143118858337,0.7504143118858337,0.0,25.004240036010746,25.0,11596.56640625,0.0,27.413854598999023,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,17829.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717030882835388,1.0,0.0,0.0,1.9839677810668943,1.983976125717163,2.626410662287526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.76220703125,0.0,378.0932922363281,1895.4371337890625,0.0,228.4130859375,0.5778856873512268,1.0,0.0,3.0,1.0,0.0
