time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.2290714681148529,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.07989501953125,297.1633605957031,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296940922737122,1.0,-0.4886304140090942,0.2114632278680801,0.2771671712398529,0.0868470221757888,0.7504143118858337,0.7504143118858337,0.0,25.004240036010746,25.0,11596.56640625,0.0,27.413854598999023,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1193542480469,293.1499938964844,293.1499938964844,283.1499938964844,17829.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717030882835388,1.0,0.0,0.0,1.9839677810668943,1.983976125717163,2.626410662287526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.76220703125,0.0,378.0932922363281,1895.4371337890625,0.0,228.4130859375,0.5778856873512268,1.0,0.0,3.0,1.0,0.0
17653260,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1101379394531,297.1716613769531,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259307146072388,1.0,-0.4886302053928375,0.2116750478744506,0.2769551575183868,0.0870264768600463,0.7517823576927185,0.7517823576927185,0.0,25.003477096557617,25.0,11611.59375,0.0,27.413238525390625,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1474304199219,293.1499938964844,293.1499938964844,283.1499938964844,17826.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716562986373901,1.0,0.0,0.0,1.99000883102417,1.990017294883728,2.642429421939596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.65673828125,0.0,380.933349609375,1895.4371337890625,0.0,228.33819580078125,0.5793354511260986,1.0,0.0,3.0,1.0,0.0
17653320,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1101379394531,297.1716613769531,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259307146072388,1.0,-0.4886302053928375,0.2116750478744506,0.2769551575183868,0.0870264768600463,0.7517823576927185,0.7517823576927185,0.0,25.003477096557617,25.0,11611.59375,0.0,27.413238525390625,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1474304199219,293.1499938964844,293.1499938964844,283.1499938964844,17826.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716562986373901,1.0,0.0,0.0,1.99000883102417,1.990017294883728,2.642429421939596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.65673828125,0.0,380.933349609375,1895.4371337890625,0.0,228.33819580078125,0.5793354511260986,1.0,0.0,3.0,1.0,0.0
17653380,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.747284471988678,0.1172600015997886,0.1048169434070587,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5604248642921448,0.050000000745058,0.0481699407100677,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5604248642921448,0.050000000745058,0.035578154027462,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5604248642921448,0.050000000745058,0.0481699407100677,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5604248642921448,0.050000000745058,0.2284974455833435,285.0078125,284.95001220703125,299.3876037597656,295.2565002441406,298.11688232421875,297.15997314453125,285.06402587890625,1.0,0.1517834216356277,1.0,1.0,0.8227694034576416,1.0,-0.5582535862922668,0.2400932312011718,0.3181603848934173,0.1060828641057014,0.7956228852272034,0.7956228852272034,0.0,22.55708885192871,25.0,12844.0830078125,0.0,31.3076114654541,1.0,283.1499938964844,284.6567077636719,298.27130126953125,299.223388671875,293.1499938964844,293.1499938964844,283.1499938964844,16595.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735357820987701,1.0,0.0,0.0,2.0219671726226807,2.021975517272949,2.727982462147338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.0908203125,0.0,389.294189453125,1895.4371337890625,0.0,231.3531188964844,0.5852434039115906,1.0,0.0,3.0,1.0,0.0
17653440,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7487942576408386,0.1156437546014785,0.105584517121315,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.5602091550827026,0.050000000745058,0.048171330243349,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.5602091550827026,0.050000000745058,0.0355791822075843,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.5602091550827026,0.050000000745058,0.048171330243349,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.5602091550827026,0.050000000745058,0.2285040467977523,285.0470275878906,284.95001220703125,299.39666748046875,295.2608947753906,298.1131896972656,297.1477355957031,285.0957946777344,1.0,0.1519632935523986,1.0,1.0,0.8221672773361206,1.0,-0.5592676997184753,0.2405416369438171,0.3187260925769806,0.106407031416893,0.8299217820167542,0.8299217820167542,0.0,22.602426528930664,25.0,13011.099609375,0.0,31.43906784057617,1.0,283.1499938964844,284.6639404296875,298.2897033691406,299.2608947753906,293.1499938964844,293.1499938964844,283.1499938964844,15373.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756211698055267,1.0,0.0,0.0,2.0566201210021973,2.056628465652466,2.822289673076739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.3955078125,0.0,399.2646789550781,1895.4371337890625,0.0,234.71499633789065,0.5912767648696899,1.0,0.0,3.0,1.0,0.0
17653500,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7414796352386475,0.1127998381853103,0.1033187434077262,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.5581077933311462,0.050000000745058,0.0481853522360324,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.5581077933311462,0.050000000745058,0.0355895385146141,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.5581077933311462,0.050000000745058,0.0481853522360324,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.5581077933311462,0.050000000745058,0.2285705655813217,285.1041259765625,284.95001220703125,299.42498779296875,295.2747497558594,298.1098327636719,297.1186218261719,285.09869384765625,1.0,0.1524259746074676,1.0,1.0,0.8202855587005615,1.0,-0.556641697883606,0.2395799905061721,0.3170617222785949,0.1058376431465148,0.9134215116500854,0.9134215116500854,0.0,22.93444061279297,25.0,13176.2900390625,0.0,31.515111923217773,1.0,283.1499938964844,284.6083068847656,298.3505554199219,299.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,12915.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857294023036957,1.0,0.0,0.0,2.1794261932373047,2.1794347763061523,3.169404863001546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.32861328125,0.0,448.478515625,1895.4371337890625,0.0,251.2930908203125,0.6154444217681885,1.0,0.0,3.0,1.0,0.0
17653560,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7363946437835693,0.1119942665100097,0.1017941460013389,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.5564878582954407,0.050000000745058,0.0481963828206062,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.5564878582954407,0.050000000745058,0.0355976857244968,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.5564878582954407,0.050000000745058,0.0481963828206062,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.5564878582954407,0.050000000745058,0.2286228984594345,285.0743408203125,284.95001220703125,299.4533386230469,295.2886962890625,298.1148376464844,297.1040344238281,285.0543212890625,1.0,0.1528306305408477,1.0,1.0,0.8187585473060608,1.0,-0.5549100041389465,0.2389786541461944,0.3159313499927521,0.1054560542106628,0.940621554851532,0.940621554851532,0.0,23.19783592224121,25.0,13168.134765625,0.0,31.605148315429688,1.0,283.1499938964844,284.546875,298.3835144042969,299.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,12853.537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964144587516784,1.0,0.0,0.0,2.2692413330078125,2.2692503929138184,3.436012434576696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.50634765625,0.0,498.908203125,1895.4371337890625,0.0,269.4273376464844,0.6402752995491028,1.0,0.0,3.0,1.0,0.0
17653620,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7346164584159851,0.1127025038003921,0.1018416211009025,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.5546392202377319,0.050000000745058,0.0482091978192329,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.5546392202377319,0.050000000745058,0.0356071479618549,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.5546392202377319,0.050000000745058,0.0482091978192329,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.5546392202377319,0.050000000745058,0.228683665394783,284.995849609375,284.95001220703125,299.510009765625,295.3170471191406,298.1346435546875,297.0935974121094,284.9832458496094,1.0,0.1535442471504211,1.0,1.0,0.8157044649124146,1.0,-0.5550814867019653,0.2392555773258209,0.315825879573822,0.1056966334581375,0.9433791041374208,0.9433791041374208,0.0,23.52359771728516,25.0,13211.4462890625,0.0,31.92853164672852,1.0,283.1499938964844,284.45611572265625,298.3827514648437,299.4405517578125,293.1499938964844,293.1499938964844,283.1499938964844,14492.935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103894531726837,1.0,0.0,0.0,2.4278712272644043,2.4278817176818848,3.933187997517962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.103515625,0.0,609.5146484375,1895.4371337890625,0.0,294.3289489746094,0.6836812496185303,1.0,0.0,3.0,1.0,0.0
17653680,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7346164584159851,0.1127025038003921,0.1018416211009025,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.5546392202377319,0.050000000745058,0.0482091978192329,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.5546392202377319,0.050000000745058,0.0356071479618549,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.5546392202377319,0.050000000745058,0.0482091978192329,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.5546392202377319,0.050000000745058,0.228683665394783,284.995849609375,284.95001220703125,299.510009765625,295.3170471191406,298.1346435546875,297.0935974121094,284.9832458496094,1.0,0.1535442471504211,1.0,1.0,0.8157044649124146,1.0,-0.5550814867019653,0.2392555773258209,0.315825879573822,0.1056966334581375,0.9433791041374208,0.9433791041374208,0.0,23.52359771728516,25.0,13211.4462890625,0.0,31.92853164672852,1.0,283.1499938964844,284.45611572265625,298.3827514648437,299.4405517578125,293.1499938964844,293.1499938964844,283.1499938964844,14492.935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103894531726837,1.0,0.0,0.0,2.4278712272644043,2.4278817176818848,3.933187997517962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.103515625,0.0,609.5146484375,1895.4371337890625,0.0,294.3289489746094,0.6836812496185303,1.0,0.0,3.0,1.0,0.0
17653740,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7365313768386841,0.1143693253397941,0.1032151728868484,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.553529679775238,0.050000000745058,0.0482169985771179,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.553529679775238,0.050000000745058,0.0356129109859466,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.553529679775238,0.050000000745058,0.0482169985771179,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.553529679775238,0.050000000745058,0.2287206798791885,284.94854736328125,284.95001220703125,299.5666809082031,295.3460388183594,298.1586303710937,297.0912170410156,284.9408264160156,1.0,0.1541582643985748,1.0,1.0,0.8126503825187683,1.0,-0.5567998290061951,0.2401666790246963,0.3166331350803375,0.1063749119639396,0.9257116913795472,0.9257116913795472,0.0,23.73681831359864,25.0,13285.966796875,0.0,32.28969192504883,1.0,283.1499938964844,284.39666748046875,298.3666076660156,299.42755126953125,293.1499938964844,293.1499938964844,283.1499938964844,16523.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143285453319549,1.0,0.0,0.0,2.553596973419189,2.5536084175109863,4.3510897285159444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0615234375,0.0,712.715087890625,1895.4371337890625,0.0,301.6303100585937,0.7194021344184875,1.0,0.0,3.0,1.0,0.0
17653800,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7365313768386841,0.1143693253397941,0.1032151728868484,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.553529679775238,0.050000000745058,0.0482169985771179,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.553529679775238,0.050000000745058,0.0356129109859466,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.553529679775238,0.050000000745058,0.0482169985771179,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.553529679775238,0.050000000745058,0.2287206798791885,284.94854736328125,284.95001220703125,299.5666809082031,295.3460388183594,298.1586303710937,297.0912170410156,284.9408264160156,1.0,0.1541582643985748,1.0,1.0,0.8126503825187683,1.0,-0.5567998290061951,0.2401666790246963,0.3166331350803375,0.1063749119639396,0.9257116913795472,0.9257116913795472,0.0,23.73681831359864,25.0,13285.966796875,0.0,32.28969192504883,1.0,283.1499938964844,284.39666748046875,298.3666076660156,299.42755126953125,293.1499938964844,293.1499938964844,283.1499938964844,16523.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143285453319549,1.0,0.0,0.0,2.553596973419189,2.5536084175109863,4.3510897285159444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.0615234375,0.0,712.715087890625,1895.4371337890625,0.0,301.6303100585937,0.7194021344184875,1.0,0.0,3.0,1.0,0.0
17653860,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7394586801528931,0.1162969917058944,0.1049122884869575,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5527422428131104,0.050000000745058,0.0482225902378559,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5527422428131104,0.050000000745058,0.0356170386075973,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5527422428131104,0.050000000745058,0.0482225902378559,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5527422428131104,0.050000000745058,0.2287472039461136,284.9204406738281,284.95001220703125,299.6233215332031,295.3757019042969,298.1841125488281,297.0912780761719,284.9164733886719,1.0,0.1546933650970459,1.0,1.0,0.8090457916259766,1.0,-0.5588866472244263,0.2412714660167694,0.3176152110099792,0.1072040349245071,0.8955582976341248,0.8955582976341248,0.0,23.897499084472656,25.0,13355.095703125,0.0,32.637325286865234,1.0,283.1499938964844,284.36114501953125,298.371826171875,299.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,18807.33203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131345450878143,1.0,0.0,0.0,2.638587951660156,2.6386005878448486,4.645543185688439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.98388671875,0.0,794.9307250976562,1895.4371337890625,0.0,299.4029541015625,0.7390617728233337,1.0,0.0,3.0,1.0,0.0
17653920,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7394586801528931,0.1162969917058944,0.1049122884869575,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5527422428131104,0.050000000745058,0.0482225902378559,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5527422428131104,0.050000000745058,0.0356170386075973,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5527422428131104,0.050000000745058,0.0482225902378559,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.5527422428131104,0.050000000745058,0.2287472039461136,284.9204406738281,284.95001220703125,299.6233215332031,295.3757019042969,298.1841125488281,297.0912780761719,284.9164733886719,1.0,0.1546933650970459,1.0,1.0,0.8090457916259766,1.0,-0.5588866472244263,0.2412714660167694,0.3176152110099792,0.1072040349245071,0.8955582976341248,0.8955582976341248,0.0,23.897499084472656,25.0,13355.095703125,0.0,32.637325286865234,1.0,283.1499938964844,284.36114501953125,298.371826171875,299.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,18807.33203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131345450878143,1.0,0.0,0.0,2.638587951660156,2.6386005878448486,4.645543185688439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.98388671875,0.0,794.9307250976562,1895.4371337890625,0.0,299.4029541015625,0.7390617728233337,1.0,0.0,3.0,1.0,0.0
17653980,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7428393363952637,0.1183512583374977,0.1067335978150367,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.5521581172943115,0.050000000745058,0.0482267625629901,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.5521581172943115,0.050000000745058,0.0356201231479644,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.5521581172943115,0.050000000745058,0.0482267625629901,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.5521581172943115,0.050000000745058,0.2287670075893402,284.9169311523437,284.95001220703125,299.67999267578125,295.4060974121094,298.2103881835937,297.09259033203125,284.91864013671875,1.0,0.155167356133461,1.0,1.0,0.8054412603378296,1.0,-0.5611099004745483,0.2424414902925491,0.318668395280838,0.1080859005451202,0.8709760904312134,0.8709760904312134,0.0,24.023685455322266,25.0,13386.1298828125,0.0,32.966896057128906,1.0,283.1499938964844,284.3654479980469,298.3954162597656,299.448974609375,293.1499938964844,293.1499938964844,283.1499938964844,20003.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410757303237915,1.0,0.0,0.0,2.630782127380371,2.6307947635650635,4.618097761976969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.990234375,0.0,797.5723266601562,1895.4371337890625,0.0,295.005126953125,0.7387014627456665,1.0,0.0,3.0,1.0,0.0
17654040,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7428393363952637,0.1183512583374977,0.1067335978150367,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.5521581172943115,0.050000000745058,0.0482267625629901,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.5521581172943115,0.050000000745058,0.0356201231479644,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.5521581172943115,0.050000000745058,0.0482267625629901,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.5521581172943115,0.050000000745058,0.2287670075893402,284.9169311523437,284.95001220703125,299.67999267578125,295.4060974121094,298.2103881835937,297.09259033203125,284.91864013671875,1.0,0.155167356133461,1.0,1.0,0.8054412603378296,1.0,-0.5611099004745483,0.2424414902925491,0.318668395280838,0.1080859005451202,0.8709760904312134,0.8709760904312134,0.0,24.023685455322266,25.0,13386.1298828125,0.0,32.966896057128906,1.0,283.1499938964844,284.3654479980469,298.3954162597656,299.448974609375,293.1499938964844,293.1499938964844,283.1499938964844,20003.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410757303237915,1.0,0.0,0.0,2.630782127380371,2.6307947635650635,4.618097761976969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.990234375,0.0,797.5723266601562,1895.4371337890625,0.0,295.005126953125,0.7387014627456665,1.0,0.0,3.0,1.0,0.0
17654100,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7446772456169128,0.1194227337837219,0.1076849177479744,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.5519306659698486,0.050000000745058,0.0482283942401409,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.5519306659698486,0.050000000745058,0.0356213301420211,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.5519306659698486,0.050000000745058,0.0482283942401409,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.5519306659698486,0.050000000745058,0.2287747412919998,284.9231262207031,284.95001220703125,299.7083435058594,295.42156982421875,298.2237854003906,297.0936584472656,284.9267272949219,1.0,0.1553849577903747,1.0,1.0,0.8036389350891113,1.0,-0.5622662305831909,0.2430480867624282,0.3192181587219238,0.108544573187828,0.8652319312095642,0.8652319312095642,0.0,24.07569694519043,25.0,13395.6376953125,0.0,33.126033782958984,1.0,283.1499938964844,284.37713623046875,298.41168212890625,299.464111328125,293.1499938964844,293.1499938964844,283.1499938964844,20001.11328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098022878170013,1.0,0.0,0.0,2.605409622192383,2.605422258377075,4.529449029178069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.37841796875,0.0,777.5155639648438,1895.4371337890625,0.0,293.2519226074219,0.7349361181259155,1.0,0.0,3.0,1.0,0.0
17654160,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7465992569923401,0.1205187663435936,0.1086596623063087,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.5517386794090271,0.050000000745058,0.0482297763228416,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.5517386794090271,0.050000000745058,0.0356223471462726,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.5517386794090271,0.050000000745058,0.0482297763228416,296.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.5517386794090271,0.050000000745058,0.2287812829017639,284.9317932128906,284.95001220703125,299.7366638183594,295.437255859375,298.2373046875,297.0949401855469,284.9356384277344,1.0,0.1555920094251632,1.0,1.0,0.8018754124641418,1.0,-0.5634483695030212,0.2436647266149521,0.3197836577892303,0.1090113148093223,0.8638730645179749,0.8638730645179749,0.0,24.12158203125,25.0,13424.5859375,0.0,33.28221893310547,1.0,283.1499938964844,284.3865661621094,298.4296875,299.4827880859375,293.1499938964844,293.1499938964844,283.1499938964844,19925.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091856181621551,1.0,0.0,0.0,2.591754913330078,2.5917673110961914,4.48209618753026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.0029296875,0.0,766.3316040039062,1895.4371337890625,0.0,292.1239013671875,0.7284748554229736,1.0,0.0,3.0,1.0,0.0
17654220,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7506440281867981,0.1227683275938034,0.1106642559170723,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5514402985572815,0.050000000745058,0.0482319220900535,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5514402985572815,0.050000000745058,0.0356239341199398,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5514402985572815,0.050000000745058,0.0482319220900535,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5514402985572815,0.050000000745058,0.2287914752960205,284.95220947265625,284.95001220703125,299.7933349609375,295.46929931640625,298.2646484375,297.0979919433594,284.9563903808594,1.0,0.1559804528951645,1.0,1.0,0.7983483076095581,1.0,-0.565873384475708,0.2449290752410888,0.3209443092346191,0.1099722981452941,0.8727378249168396,0.8727378249168396,0.0,24.19849967956543,25.0,13475.3134765625,0.0,33.58745574951172,1.0,283.1499938964844,284.4102783203125,298.466796875,299.5224304199219,293.1499938964844,293.1499938964844,283.1499938964844,18960.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087238609790802,1.0,0.0,0.0,2.552931070327759,2.552943229675293,4.348821391886304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.4462890625,0.0,729.7301025390625,1895.4371337890625,0.0,291.28131103515625,0.7197182774543762,1.0,0.0,3.0,1.0,0.0
17654280,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7506440281867981,0.1227683275938034,0.1106642559170723,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5514402985572815,0.050000000745058,0.0482319220900535,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5514402985572815,0.050000000745058,0.0356239341199398,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5514402985572815,0.050000000745058,0.0482319220900535,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5514402985572815,0.050000000745058,0.2287914752960205,284.95220947265625,284.95001220703125,299.7933349609375,295.46929931640625,298.2646484375,297.0979919433594,284.9563903808594,1.0,0.1559804528951645,1.0,1.0,0.7983483076095581,1.0,-0.565873384475708,0.2449290752410888,0.3209443092346191,0.1099722981452941,0.8727378249168396,0.8727378249168396,0.0,24.19849967956543,25.0,13475.3134765625,0.0,33.58745574951172,1.0,283.1499938964844,284.4102783203125,298.466796875,299.5224304199219,293.1499938964844,293.1499938964844,283.1499938964844,18960.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087238609790802,1.0,0.0,0.0,2.552931070327759,2.552943229675293,4.348821391886304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.4462890625,0.0,729.7301025390625,1895.4371337890625,0.0,291.28131103515625,0.7197182774543762,1.0,0.0,3.0,1.0,0.0
17654340,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.754898726940155,0.1250704228878021,0.112723059952259,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.551236093044281,0.050000000745058,0.0482333935797214,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.551236093044281,0.050000000745058,0.0356250181794166,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.551236093044281,0.050000000745058,0.0482333935797214,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.551236093044281,0.050000000745058,0.2287984490394592,284.9665222167969,284.95001220703125,299.8500061035156,295.502197265625,298.2923583984375,297.1015625,284.9686889648437,1.0,0.1563398241996765,1.0,1.0,0.7948212623596191,1.0,-0.5683573484420776,0.2462267726659774,0.3221305906772613,0.1109650284051895,0.8894530534744263,0.8894530534744263,0.0,24.258922576904297,25.0,13552.9228515625,0.0,33.88419723510742,1.0,283.1499938964844,284.4191589355469,298.5044860839844,299.5655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18141.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092594683170318,1.0,0.0,0.0,2.5515506267547607,2.5515623092651367,4.344119020061045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.49072265625,0.0,722.8115234375,1895.4371337890625,0.0,292.25885009765625,0.717927098274231,1.0,0.0,3.0,1.0,0.0
17654400,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.754898726940155,0.1250704228878021,0.112723059952259,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.551236093044281,0.050000000745058,0.0482333935797214,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.551236093044281,0.050000000745058,0.0356250181794166,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.551236093044281,0.050000000745058,0.0482333935797214,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.551236093044281,0.050000000745058,0.2287984490394592,284.9665222167969,284.95001220703125,299.8500061035156,295.502197265625,298.2923583984375,297.1015625,284.9686889648437,1.0,0.1563398241996765,1.0,1.0,0.7948212623596191,1.0,-0.5683573484420776,0.2462267726659774,0.3221305906772613,0.1109650284051895,0.8894530534744263,0.8894530534744263,0.0,24.258922576904297,25.0,13552.9228515625,0.0,33.88419723510742,1.0,283.1499938964844,284.4191589355469,298.5044860839844,299.5655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18141.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092594683170318,1.0,0.0,0.0,2.5515506267547607,2.5515623092651367,4.344119020061045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.49072265625,0.0,722.8115234375,1895.4371337890625,0.0,292.25885009765625,0.717927098274231,1.0,0.0,3.0,1.0,0.0
17654460,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7598258256912231,0.1277650594711303,0.1150256320834159,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5511672496795654,0.050000000745058,0.0482338815927505,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5511672496795654,0.050000000745058,0.0356253795325756,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5511672496795654,0.050000000745058,0.0482338815927505,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5511672496795654,0.050000000745058,0.2288007587194442,284.9734191894531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.9743957519531,1.0,0.1566802710294723,1.0,1.0,0.7913062572479248,1.0,-0.5711249709129333,0.2476459741592407,0.3234789669513702,0.112060546875,0.9079092741012572,0.9079092741012572,0.0,24.29737091064453,25.0,13640.6904296875,0.0,34.18878555297852,1.0,283.1499938964844,284.41949462890625,298.53955078125,299.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17581.533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105506539344787,1.0,0.0,0.0,2.568415880203247,2.568427801132202,4.401736362069642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.40185546875,0.0,731.4544677734375,1895.4371337890625,0.0,294.6251525878906,0.7241267561912537,1.0,0.0,3.0,1.0,0.0
17654520,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7598258256912231,0.1277650594711303,0.1150256320834159,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5511672496795654,0.050000000745058,0.0482338815927505,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5511672496795654,0.050000000745058,0.0356253795325756,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5511672496795654,0.050000000745058,0.0482338815927505,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.5511672496795654,0.050000000745058,0.2288007587194442,284.9734191894531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.9743957519531,1.0,0.1566802710294723,1.0,1.0,0.7913062572479248,1.0,-0.5711249709129333,0.2476459741592407,0.3234789669513702,0.112060546875,0.9079092741012572,0.9079092741012572,0.0,24.29737091064453,25.0,13640.6904296875,0.0,34.18878555297852,1.0,283.1499938964844,284.41949462890625,298.53955078125,299.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17581.533203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105506539344787,1.0,0.0,0.0,2.568415880203247,2.568427801132202,4.401736362069642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.40185546875,0.0,731.4544677734375,1895.4371337890625,0.0,294.6251525878906,0.7241267561912537,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7653963565826416,0.1306770294904709,0.117544449865818,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512576699256897,0.050000000745058,0.0482332110404968,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512576699256897,0.050000000745058,0.0356248840689659,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512576699256897,0.050000000745058,0.0482332110404968,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512576699256897,0.050000000745058,0.2287975847721099,284.971923828125,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197814941406,284.9710693359375,1.0,0.1569889634847641,1.0,1.0,0.788072407245636,1.0,-0.5741417407989502,0.2491467446088791,0.3249950110912323,0.1132332757115364,0.9210858345031738,0.9210858345031738,0.0,24.30917358398437,25.0,13749.6337890625,0.0,34.49348831176758,1.0,283.1499938964844,284.40582275390625,298.5681457519531,299.6438903808594,293.1499938964844,293.1499938964844,283.1499938964844,17718.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124755859375,1.0,0.0,0.0,2.618803024291992,2.6188151836395264,4.576136802825204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.54296875,0.0,771.2306518554688,1895.4371337890625,0.0,298.1790466308594,0.7344439625740051,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7659193873405457,0.1309455335140228,0.1177786514163017,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.5512708425521851,0.050000000745058,0.048233114182949,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.5512708425521851,0.050000000745058,0.0356248132884502,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.5512708425521851,0.050000000745058,0.048233114182949,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.5512708425521851,0.050000000745058,0.2287971228361129,284.9716186523437,284.95001220703125,299.95172119140625,295.56036376953125,298.35028076171875,297.1209411621094,284.9707946777344,1.0,0.157015860080719,1.0,1.0,0.7877912521362305,1.0,-0.5744219422340393,0.2492846399545669,0.3251372873783111,0.1133419349789619,0.9220287799835204,0.9220287799835204,0.0,24.30940628051757,25.0,13757.966796875,0.0,34.52104187011719,1.0,283.1499938964844,284.4049072265625,298.5703430175781,299.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17727.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126559793949127,1.0,0.0,0.0,2.6222214698791504,2.622233867645264,4.588091826462915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.26953125,0.0,773.9826049804688,1895.4371337890625,0.0,298.51373291015625,0.738313615322113,1.0,0.0,3.0,1.0,0.0
17654700,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7692835927009583,0.1326628476381302,0.1192804276943206,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5513662695884705,0.050000000745058,0.0482324138283729,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5513662695884705,0.050000000745058,0.0356242954730987,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5513662695884705,0.050000000745058,0.0482324138283729,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.5513662695884705,0.050000000745058,0.2287937998771667,284.96826171875,284.95001220703125,299.97369384765625,295.5723571777344,298.36480712890625,297.1285400390625,284.9663391113281,1.0,0.1571843922138214,1.0,1.0,0.7860337495803833,1.0,-0.5762178897857666,0.2501652836799621,0.3260526061058044,0.1140393912792205,0.9263932108879088,0.9263932108879088,0.0,24.308979034423828,25.0,13827.904296875,0.0,34.696136474609375,1.0,283.1499938964844,284.3929748535156,298.5838623046875,299.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,18084.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139021635055542,1.0,0.0,0.0,2.6622848510742188,2.662297487258911,4.729359943667078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.14501953125,0.0,808.5877075195312,1895.4371337890625,0.0,300.83349609375,0.7464513182640076,1.0,0.0,3.0,1.0,0.0
17654760,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7728375196456909,0.1344618797302246,0.1208592057228088,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.5514862537384033,0.050000000745058,0.0482315346598625,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.5514862537384033,0.050000000745058,0.0356236472725868,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.5514862537384033,0.050000000745058,0.0482315346598625,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.5514862537384033,0.050000000745058,0.2287896424531936,284.96417236328125,284.95001220703125,299.994384765625,295.5833740234375,298.37921142578125,297.1369934082031,284.962646484375,1.0,0.1573544889688491,1.0,1.0,0.7843023538589478,1.0,-0.5781048536300659,0.2510814368724823,0.3270234167575836,0.1147715970873832,0.9288429021835328,0.9288429021835328,0.0,24.3050479888916,25.0,13881.9296875,0.0,34.87734603881836,1.0,283.1499938964844,284.3848571777344,298.5954895019531,299.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18348.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151555597782135,1.0,0.0,0.0,2.6893224716186523,2.689335346221924,4.825909059036348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.3271484375,0.0,832.6739501953125,1895.4371337890625,0.0,303.1805114746094,0.7566470503807068,1.0,0.0,3.0,1.0,0.0
17654820,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.780394434928894,0.138266459107399,0.1242081001400947,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517823100090027,0.050000000745058,0.0482293777167797,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517823100090027,0.050000000745058,0.035622052848339,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517823100090027,0.050000000745058,0.0482293777167797,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517823100090027,0.050000000745058,0.2287794053554535,284.9552001953125,284.95001220703125,300.0320129394531,295.6026916503906,298.4073791503906,297.1557312011719,284.95367431640625,1.0,0.1577010601758957,1.0,1.0,0.7808396220207214,1.0,-0.5821042656898499,0.2530070841312408,0.3290972113609314,0.1163338795304298,0.9290332198143004,0.9290332198143004,0.0,24.2895736694336,25.0,14009.0439453125,0.0,35.25661087036133,1.0,283.1499938964844,284.3641357421875,298.6152648925781,299.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,19287.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177144765853882,1.0,0.0,0.0,2.760087251663208,2.7601006031036377,5.083220457891002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.58642578125,0.0,899.8477783203125,1895.4371337890625,0.0,308.01611328125,0.7764052748680115,1.0,0.0,3.0,1.0,0.0
17654880,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.780394434928894,0.138266459107399,0.1242081001400947,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517823100090027,0.050000000745058,0.0482293777167797,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517823100090027,0.050000000745058,0.035622052848339,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517823100090027,0.050000000745058,0.0482293777167797,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5517823100090027,0.050000000745058,0.2287794053554535,284.9552001953125,284.95001220703125,300.0320129394531,295.6026916503906,298.4073791503906,297.1557312011719,284.95367431640625,1.0,0.1577010601758957,1.0,1.0,0.7808396220207214,1.0,-0.5821042656898499,0.2530070841312408,0.3290972113609314,0.1163338795304298,0.9290332198143004,0.9290332198143004,0.0,24.2895736694336,25.0,14009.0439453125,0.0,35.25661087036133,1.0,283.1499938964844,284.3641357421875,298.6152648925781,299.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,19287.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177144765853882,1.0,0.0,0.0,2.760087251663208,2.7601006031036377,5.083220457891002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.58642578125,0.0,899.8477783203125,1895.4371337890625,0.0,308.01611328125,0.7764052748680115,1.0,0.0,3.0,1.0,0.0
17654940,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7884738445281982,0.1423331201076507,0.1277975738048553,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5521418452262878,0.050000000745058,0.0482267700135707,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5521418452262878,0.050000000745058,0.0356201268732547,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5521418452262878,0.050000000745058,0.0482267700135707,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5521418452262878,0.050000000745058,0.2287670224905014,284.947265625,284.95001220703125,300.0649719238281,295.6185607910156,298.43463134765625,297.1765441894531,284.94610595703125,1.0,0.1580594033002853,1.0,1.0,0.7773768305778503,1.0,-0.5863885879516602,0.2550499141216278,0.3313386738300323,0.1180288940668106,0.9242042899131776,0.9242042899131776,0.0,24.266063690185547,25.0,14137.974609375,0.0,35.65924072265625,1.0,283.1499938964844,284.3455810546875,298.6308288574219,299.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,20428.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201857149600982,1.0,0.0,0.0,2.828179121017456,2.828193426132202,5.337122388482385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.22998046875,0.0,969.5164184570312,1895.4371337890625,0.0,312.74371337890625,0.7957699298858643,1.0,0.0,3.0,1.0,0.0
17655000,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7884738445281982,0.1423331201076507,0.1277975738048553,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5521418452262878,0.050000000745058,0.0482267700135707,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5521418452262878,0.050000000745058,0.0356201268732547,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5521418452262878,0.050000000745058,0.0482267700135707,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.5521418452262878,0.050000000745058,0.2287670224905014,284.947265625,284.95001220703125,300.0649719238281,295.6185607910156,298.43463134765625,297.1765441894531,284.94610595703125,1.0,0.1580594033002853,1.0,1.0,0.7773768305778503,1.0,-0.5863885879516602,0.2550499141216278,0.3313386738300323,0.1180288940668106,0.9242042899131776,0.9242042899131776,0.0,24.266063690185547,25.0,14137.974609375,0.0,35.65924072265625,1.0,283.1499938964844,284.3455810546875,298.6308288574219,299.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,20428.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201857149600982,1.0,0.0,0.0,2.828179121017456,2.828193426132202,5.337122388482385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.22998046875,0.0,969.5164184570312,1895.4371337890625,0.0,312.74371337890625,0.7957699298858643,1.0,0.0,3.0,1.0,0.0
