time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7969716191291809,0.1466424316167831,0.1316084414720535,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.552553117275238,0.050000000745058,0.0482237972319126,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.552553117275238,0.050000000745058,0.0356179326772689,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.552553117275238,0.050000000745058,0.0482237972319126,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.552553117275238,0.050000000745058,0.2287529408931732,284.9415283203125,284.95001220703125,300.0935974121094,295.6312561035156,298.4608154296875,297.19903564453125,284.94091796875,1.0,0.1584322899580001,1.0,1.0,0.7739521861076355,1.0,-0.5909353494644165,0.2571959793567657,0.3337393701076507,0.1198528558015823,0.9163350462913512,0.9163350462913512,0.0,24.23670959472656,25.0,14268.1796875,0.0,36.08573913574219,1.0,283.1499938964844,284.3304443359375,298.64312744140625,299.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,21679.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225674271583557,1.0,0.0,0.0,2.8902595043182373,2.8902742862701416,5.574000283559144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.43505859375,0.0,1037.5732421875,1895.4371337890625,0.0,317.35528564453125,0.8137416839599609,1.0,0.0,3.0,1.0,0.0
17655120,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7969716191291809,0.1466424316167831,0.1316084414720535,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.552553117275238,0.050000000745058,0.0482237972319126,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.552553117275238,0.050000000745058,0.0356179326772689,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.552553117275238,0.050000000745058,0.0482237972319126,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.552553117275238,0.050000000745058,0.2287529408931732,284.9415283203125,284.95001220703125,300.0935974121094,295.6312561035156,298.4608154296875,297.19903564453125,284.94091796875,1.0,0.1584322899580001,1.0,1.0,0.7739521861076355,1.0,-0.5909353494644165,0.2571959793567657,0.3337393701076507,0.1198528558015823,0.9163350462913512,0.9163350462913512,0.0,24.23670959472656,25.0,14268.1796875,0.0,36.08573913574219,1.0,283.1499938964844,284.3304443359375,298.64312744140625,299.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,21679.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225674271583557,1.0,0.0,0.0,2.8902595043182373,2.8902742862701416,5.574000283559144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.43505859375,0.0,1037.5732421875,1895.4371337890625,0.0,317.35528564453125,0.8137416839599609,1.0,0.0,3.0,1.0,0.0
17655180,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8057898283004761,0.1511797457933426,0.1356265395879745,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5530078411102295,0.050000000745058,0.0482205301523208,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5530078411102295,0.050000000745058,0.0356155186891555,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5530078411102295,0.050000000745058,0.0482205301523208,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5530078411102295,0.050000000745058,0.2287374287843704,284.9383850097656,284.95001220703125,300.1181640625,295.6410522460937,298.4859619140625,297.2228698730469,284.9383239746094,1.0,0.1588217467069625,1.0,1.0,0.7705275416374207,1.0,-0.5957281589508057,0.2594405114650726,0.336287647485733,0.1218116730451583,0.9073158502578736,0.9073158502578736,0.0,24.20308494567871,25.0,14400.0615234375,0.0,36.53660583496094,1.0,283.1499938964844,284.3188171386719,298.6527099609375,299.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,22965.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249095916748047,1.0,0.0,0.0,2.945366859436035,2.945382595062256,5.788581347587751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.34521484375,0.0,1101.7999267578125,1895.4371337890625,0.0,321.9447631835937,0.829963207244873,1.0,0.0,3.0,1.0,0.0
17655240,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8057898283004761,0.1511797457933426,0.1356265395879745,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5530078411102295,0.050000000745058,0.0482205301523208,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5530078411102295,0.050000000745058,0.0356155186891555,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5530078411102295,0.050000000745058,0.0482205301523208,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.5530078411102295,0.050000000745058,0.2287374287843704,284.9383850097656,284.95001220703125,300.1181640625,295.6410522460937,298.4859619140625,297.2228698730469,284.9383239746094,1.0,0.1588217467069625,1.0,1.0,0.7705275416374207,1.0,-0.5957281589508057,0.2594405114650726,0.336287647485733,0.1218116730451583,0.9073158502578736,0.9073158502578736,0.0,24.20308494567871,25.0,14400.0615234375,0.0,36.53660583496094,1.0,283.1499938964844,284.3188171386719,298.6527099609375,299.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,22965.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249095916748047,1.0,0.0,0.0,2.945366859436035,2.945382595062256,5.788581347587751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.34521484375,0.0,1101.7999267578125,1895.4371337890625,0.0,321.9447631835937,0.829963207244873,1.0,0.0,3.0,1.0,0.0
17655300,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8102025389671326,0.1535296142101287,0.1377092599868774,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5532496571540833,0.050000000745058,0.048218797892332,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5532496571540833,0.050000000745058,0.0356142409145832,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5532496571540833,0.050000000745058,0.048218797892332,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.5532496571540833,0.050000000745058,0.2287292182445526,284.9377136230469,284.95001220703125,300.12908935546875,295.6449279785156,298.4981384277344,297.2352294921875,284.9373474121094,1.0,0.159023106098175,1.0,1.0,0.7688152194023132,1.0,-0.5982121229171753,0.260597288608551,0.3376148045063019,0.1228428408503532,0.902868628501892,0.902868628501892,0.0,24.185047149658203,25.0,14474.1474609375,0.0,36.77126693725586,1.0,283.1499938964844,284.31231689453125,298.6567077636719,299.7811279296875,293.1499938964844,293.1499938964844,283.1499938964844,23712.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260968267917633,1.0,0.0,0.0,2.9777746200561523,2.977790594100952,5.916664918004244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.84375,0.0,1140.568603515625,1895.4371337890625,0.0,324.292236328125,0.8366734385490417,1.0,0.0,3.0,1.0,0.0
17655360,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.814547061920166,0.1559353619813919,0.1398425847291946,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.5535005927085876,0.050000000745058,0.0482170060276985,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.5535005927085876,0.050000000745058,0.0356129147112369,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.5535005927085876,0.050000000745058,0.0482170060276985,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.5535005927085876,0.050000000745058,0.2287207096815109,284.9377136230469,284.95001220703125,300.1390991210937,295.6481628417969,298.51007080078125,297.2478942871094,284.93804931640625,1.0,0.159229427576065,1.0,1.0,0.7671298384666443,1.0,-0.6007562875747681,0.2617749273777008,0.3389813601970672,0.1239076033234596,0.8987411856651306,0.8987411856651306,0.0,24.16634178161621,25.0,14534.556640625,0.0,37.01251983642578,1.0,283.1499938964844,284.3102722167969,298.6598205566406,299.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,24220.060546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427257239818573,1.0,0.0,0.0,2.9943106174468994,2.9943268299102783,5.982560082884447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.07666015625,0.0,1161.7298583984375,1895.4371337890625,0.0,326.6007385253906,0.838546872138977,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8231711983680725,0.1609124988317489,0.1442543119192123,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5540299415588379,0.050000000745058,0.0482132397592067,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5540299415588379,0.050000000745058,0.0356101356446743,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5540299415588379,0.050000000745058,0.0482132397592067,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5540299415588379,0.050000000745058,0.2287028580904007,284.94659423828125,284.95001220703125,300.1566772460937,295.6528625488281,298.53326416015625,297.2740783691406,284.9490051269531,1.0,0.1596564948558807,1.0,1.0,0.7637589573860168,1.0,-0.6060171723365784,0.2641940414905548,0.3418231308460235,0.1261513978242874,0.8993417620658875,0.8993417620658875,0.0,24.127010345458984,25.0,14648.5546875,0.0,37.514404296875,1.0,283.1499938964844,284.3197021484375,298.66339111328125,299.7984313964844,293.1499938964844,293.1499938964844,283.1499938964844,24239.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293301701545715,1.0,0.0,0.0,2.9918696880340576,2.9918859004974365,5.972810299681441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.94384765625,0.0,1159.38623046875,1895.4371337890625,0.0,330.7595520019531,0.8375455737113953,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8231711983680725,0.1609124988317489,0.1442543119192123,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5540299415588379,0.050000000745058,0.0482132397592067,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5540299415588379,0.050000000745058,0.0356101356446743,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5540299415588379,0.050000000745058,0.0482132397592067,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5540299415588379,0.050000000745058,0.2287028580904007,284.94659423828125,284.95001220703125,300.1566772460937,295.6528625488281,298.53326416015625,297.2740783691406,284.9490051269531,1.0,0.1596564948558807,1.0,1.0,0.7637589573860168,1.0,-0.6060171723365784,0.2641940414905548,0.3418231308460235,0.1261513978242874,0.8993417620658875,0.8993417620658875,0.0,24.127010345458984,25.0,14648.5546875,0.0,37.514404296875,1.0,283.1499938964844,284.3197021484375,298.66339111328125,299.7984313964844,293.1499938964844,293.1499938964844,283.1499938964844,24239.408203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293301701545715,1.0,0.0,0.0,2.9918696880340576,2.9918859004974365,5.972810299681441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.94384765625,0.0,1159.38623046875,1895.4371337890625,0.0,330.7595520019531,0.8375455737113953,1.0,0.0,3.0,1.0,0.0
17655540,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8319171667098999,0.1661083996295929,0.1488627642393112,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5545989871025085,0.050000000745058,0.0482092164456844,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5545989871025085,0.050000000745058,0.0356071628630161,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5545989871025085,0.050000000745058,0.0482092164456844,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5545989871025085,0.050000000745058,0.2286837697029113,284.96148681640625,284.95001220703125,300.1712646484375,295.6554260253906,298.5556640625,297.30145263671875,284.9643859863281,1.0,0.1601036936044693,1.0,1.0,0.7603881359100342,1.0,-0.6115115284919739,0.2666877806186676,0.3448237180709839,0.1285827904939651,0.912342607975006,0.912342607975006,0.0,24.08527374267578,25.0,14771.99609375,0.0,38.04322814941406,1.0,283.1499938964844,284.3332214355469,298.6656494140625,299.8079833984375,293.1499938964844,293.1499938964844,283.1499938964844,23455.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431341677904129,1.0,0.0,0.0,2.98246693611145,2.98248291015625,5.935326612416247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.4912109375,0.0,1143.1856689453125,1895.4371337890625,0.0,334.8388977050781,0.839614987373352,1.0,0.0,3.0,1.0,0.0
17655600,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8319171667098999,0.1661083996295929,0.1488627642393112,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5545989871025085,0.050000000745058,0.0482092164456844,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5545989871025085,0.050000000745058,0.0356071628630161,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5545989871025085,0.050000000745058,0.0482092164456844,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.5545989871025085,0.050000000745058,0.2286837697029113,284.96148681640625,284.95001220703125,300.1712646484375,295.6554260253906,298.5556640625,297.30145263671875,284.9643859863281,1.0,0.1601036936044693,1.0,1.0,0.7603881359100342,1.0,-0.6115115284919739,0.2666877806186676,0.3448237180709839,0.1285827904939651,0.912342607975006,0.912342607975006,0.0,24.08527374267578,25.0,14771.99609375,0.0,38.04322814941406,1.0,283.1499938964844,284.3332214355469,298.6656494140625,299.8079833984375,293.1499938964844,293.1499938964844,283.1499938964844,23455.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431341677904129,1.0,0.0,0.0,2.98246693611145,2.98248291015625,5.935326612416247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.4912109375,0.0,1143.1856689453125,1895.4371337890625,0.0,334.8388977050781,0.839614987373352,1.0,0.0,3.0,1.0,0.0
17655660,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8368846774101257,0.1690801978111267,0.1515032649040222,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5549318194389343,0.050000000745058,0.048206876963377,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5549318194389343,0.050000000745058,0.0356054343283176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5549318194389343,0.050000000745058,0.048206876963377,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5549318194389343,0.050000000745058,0.2286726683378219,284.9665222167969,284.95001220703125,300.1781921386719,295.656005859375,298.5677185058594,297.317138671875,284.9676208496094,1.0,0.1603612452745437,1.0,1.0,0.7585394382476807,1.0,-0.6146596074104309,0.268092930316925,0.3465666472911834,0.1300301700830459,0.921254575252533,0.921254575252533,0.0,24.06144523620605,25.0,14866.1044921875,0.0,38.3487663269043,1.0,283.1499938964844,284.3301696777344,298.6674499511719,299.8155822753906,293.1499938964844,293.1499938964844,283.1499938964844,23439.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326803088188171,1.0,0.0,0.0,3.011338233947754,3.0113542079925537,6.050794354450773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.080078125,0.0,1172.70751953125,1895.4371337890625,0.0,337.5780029296875,0.8443124890327454,1.0,0.0,3.0,1.0,0.0
17655720,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8409298062324524,0.1715010404586792,0.1536560803651809,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5552058219909668,0.050000000745058,0.0482049547135829,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5552058219909668,0.050000000745058,0.0356040149927139,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5552058219909668,0.050000000745058,0.0482049547135829,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5552058219909668,0.050000000745058,0.2286635488271713,284.968505859375,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3299255371094,284.96929931640625,1.0,0.1605725437402725,1.0,1.0,0.7570586204528809,1.0,-0.6172263026237488,0.2692250609397888,0.3480012416839599,0.1312472224235534,0.9278965592384338,0.9278965592384338,0.0,24.042354583740234,25.0,14931.046875,0.0,38.59956741333008,1.0,283.1499938964844,284.3285522460937,298.6683349609375,299.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,23377.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338311553001404,1.0,0.0,0.0,3.028531074523926,3.0285472869873047,6.120084208305343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.494140625,0.0,1190.08935546875,1895.4371337890625,0.0,339.9486999511719,0.8515132069587708,1.0,0.0,3.0,1.0,0.0
17655780,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8502374887466431,0.1770563721656799,0.1585985720157623,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5558446645736694,0.050000000745058,0.0482004918158054,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5558446645736694,0.050000000745058,0.0356007181107997,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5558446645736694,0.050000000745058,0.0482004918158054,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5558446645736694,0.050000000745058,0.228642389178276,284.9681396484375,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.35919189453125,284.9679260253906,1.0,0.1610619872808456,1.0,1.0,0.7537291646003723,1.0,-0.6231176257133484,0.271776020526886,0.3513416051864624,0.1341793239116668,0.9400778412818908,0.9400778412818908,0.0,23.999691009521484,25.0,15094.5537109375,0.0,39.18111038208008,1.0,283.1499938964844,284.3163757324219,298.66900634765625,299.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,23802.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366658329963684,1.0,0.0,0.0,3.0945773124694824,3.094594240188598,6.389929012584616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,1264.3897705078125,1895.4371337890625,0.0,345.8515930175781,0.8691465258598328,1.0,0.0,3.0,1.0,0.0
17655840,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8502374887466431,0.1770563721656799,0.1585985720157623,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5558446645736694,0.050000000745058,0.0482004918158054,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5558446645736694,0.050000000745058,0.0356007181107997,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5558446645736694,0.050000000745058,0.0482004918158054,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.5558446645736694,0.050000000745058,0.228642389178276,284.9681396484375,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.35919189453125,284.9679260253906,1.0,0.1610619872808456,1.0,1.0,0.7537291646003723,1.0,-0.6231176257133484,0.271776020526886,0.3513416051864624,0.1341793239116668,0.9400778412818908,0.9400778412818908,0.0,23.999691009521484,25.0,15094.5537109375,0.0,39.18111038208008,1.0,283.1499938964844,284.3163757324219,298.66900634765625,299.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,23802.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366658329963684,1.0,0.0,0.0,3.0945773124694824,3.094594240188598,6.389929012584616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,1264.3897705078125,1895.4371337890625,0.0,345.8515930175781,0.8691465258598328,1.0,0.0,3.0,1.0,0.0
17655900,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8550097346305847,0.1798919588327407,0.1611214280128479,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.5561771988868713,0.050000000745058,0.0481981821358203,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.5561771988868713,0.050000000745058,0.035599011927843,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.5561771988868713,0.050000000745058,0.0481981821358203,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.5561771988868713,0.050000000745058,0.2286314219236374,284.96649169921875,284.95001220703125,300.19677734375,295.6540832519531,298.60797119140625,297.3741149902344,284.9654846191406,1.0,0.1613140404224395,1.0,1.0,0.7520644068717957,1.0,-0.6261244416236877,0.2730499505996704,0.3530744910240173,0.1357571184635162,0.9447801113128662,0.9447801113128662,0.0,23.97846984863281,25.0,15184.2763671875,0.0,39.48100662231445,1.0,283.1499938964844,284.3070068359375,298.6685791015625,299.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,24260.7734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381512701511383,1.0,0.0,0.0,3.1391892433166504,3.139206647872925,6.575493216587347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.93408203125,0.0,1317.8084716796875,1895.4371337890625,0.0,348.981689453125,0.8784590363502502,1.0,0.0,3.0,1.0,0.0
17655960,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8598782420158386,0.1827761381864547,0.1636868566274643,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5565199255943298,0.050000000745058,0.0481958091259002,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5565199255943298,0.050000000745058,0.0355972610414028,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5565199255943298,0.050000000745058,0.0481958091259002,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.5565199255943298,0.050000000745058,0.228620171546936,284.96453857421875,284.95001220703125,300.2003479003906,295.6527404785156,298.6178283691406,297.3892822265625,284.9639892578125,1.0,0.1615720093250274,1.0,1.0,0.7504230737686157,1.0,-0.6291822791099548,0.2743217945098877,0.3548605144023895,0.1374165266752243,0.9484867453575134,0.9484867453575134,0.0,23.957324981689453,25.0,15260.703125,0.0,39.78818130493164,1.0,283.1499938964844,284.30126953125,298.6672058105469,299.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,24566.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395976662635803,1.0,0.0,0.0,3.16999626159668,3.170013904571533,6.705185455757601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.47216796875,0.0,1355.4481201171875,1895.4371337890625,0.0,352.0543212890625,0.8896036148071289,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8698585033416748,0.1886652261018753,0.168922945857048,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5572372674942017,0.050000000745058,0.0481908693909645,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5572372674942017,0.050000000745058,0.0355936102569103,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5572372674942017,0.050000000745058,0.0481908693909645,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5572372674942017,0.050000000745058,0.2285967320203781,284.9598999023437,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.4204406738281,284.95928955078125,1.0,0.162101924419403,1.0,1.0,0.7471403479576111,1.0,-0.6354215741157532,0.2768583297729492,0.3585632443428039,0.1409739106893539,0.9535087943077089,0.9535087943077089,0.0,23.91474151611328,25.0,15428.5029296875,0.0,40.42113494873047,1.0,283.1499938964844,284.2855529785156,298.6636657714844,299.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,25556.111328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424996674060821,1.0,0.0,0.0,3.249046802520752,3.249065399169922,7.043771574899438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.5048828125,0.0,1457.1063232421875,1895.4371337890625,0.0,358.2944641113281,0.9112532734870912,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8698585033416748,0.1886652261018753,0.168922945857048,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5572372674942017,0.050000000745058,0.0481908693909645,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5572372674942017,0.050000000745058,0.0355936102569103,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5572372674942017,0.050000000745058,0.0481908693909645,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5572372674942017,0.050000000745058,0.2285967320203781,284.9598999023437,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.4204406738281,284.95928955078125,1.0,0.162101924419403,1.0,1.0,0.7471403479576111,1.0,-0.6354215741157532,0.2768583297729492,0.3585632443428039,0.1409739106893539,0.9535087943077089,0.9535087943077089,0.0,23.91474151611328,25.0,15428.5029296875,0.0,40.42113494873047,1.0,283.1499938964844,284.2855529785156,298.6636657714844,299.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,25556.111328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424996674060821,1.0,0.0,0.0,3.249046802520752,3.249065399169922,7.043771574899438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.5048828125,0.0,1457.1063232421875,1895.4371337890625,0.0,358.2944641113281,0.9112532734870912,1.0,0.0,3.0,1.0,0.0
17656140,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8770744800567627,0.1929141581058502,0.172697901725769,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5577701330184937,0.050000000745058,0.0481872223317623,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5577701330184937,0.050000000745058,0.0355909168720245,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5577701330184937,0.050000000745058,0.0481872223317623,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5577701330184937,0.050000000745058,0.228579431772232,284.9568176269531,284.95001220703125,300.2096252441406,295.646240234375,298.6507568359375,297.44305419921875,284.9560241699219,1.0,0.1624863743782043,1.0,1.0,0.7448376417160034,1.0,-0.6399192810058594,0.2786421477794647,0.361277163028717,0.1436686068773269,0.95531564950943,0.95531564950943,0.0,23.884292602539062,25.0,15551.7646484375,0.0,40.8823127746582,1.0,283.1499938964844,284.27410888671875,298.6604919433594,299.8514709472656,293.1499938964844,293.1499938964844,283.1499938964844,26405.369140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444949328899383,1.0,0.0,0.0,3.3086068630218506,3.3086259365081787,7.304385007955716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.43505859375,0.0,1537.8211669921875,1895.4371337890625,0.0,362.6444091796875,0.924808144569397,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8802021145820618,0.194754421710968,0.1743340343236923,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5580047369003296,0.050000000745058,0.0481856204569339,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5580047369003296,0.050000000745058,0.0355897359549999,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5580047369003296,0.050000000745058,0.0481856204569339,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5580047369003296,0.050000000745058,0.2285718470811844,284.9560241699219,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.452880859375,284.9556579589844,1.0,0.1626536697149276,1.0,1.0,0.7438576221466064,1.0,-0.6418688893318176,0.2794054746627807,0.3624634146690368,0.1448653936386108,0.9560153484344482,0.9560153484344482,0.0,23.87117385864257,25.0,15599.26171875,0.0,41.08349990844727,1.0,283.1499938964844,284.2714233398437,298.6588439941406,299.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,26656.720703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453078508377075,1.0,0.0,0.0,3.3261401653289795,3.3261594772338867,7.382005833278527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.5234375,0.0,1562.1253662109375,1895.4371337890625,0.0,364.4308166503906,0.932536005973816,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8898622989654541,0.2004443705081939,0.1794004142284393,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5587419867515564,0.050000000745058,0.0481806173920631,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5587419867515564,0.050000000745058,0.0355860404670238,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5587419867515564,0.050000000745058,0.0481806173920631,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5587419867515564,0.050000000745058,0.2285481095314026,284.9532775878906,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.9530029296875,1.0,0.1631748229265213,1.0,1.0,0.7408975958824158,1.0,-0.647904098033905,0.2817357182502746,0.3661683797836303,0.1486658602952957,0.9569573998451232,0.9569573998451232,0.0,23.831212997436523,25.0,15758.0927734375,0.0,41.71181869506836,1.0,283.1499938964844,284.2593078613281,298.65411376953125,299.8572082519531,293.1499938964844,293.1499938964844,283.1499938964844,27742.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478330910205841,1.0,0.0,0.0,3.3965511322021484,3.396571397781372,7.697853448007663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.95849609375,0.0,1662.919921875,1895.4371337890625,0.0,370.0333862304688,0.9490800499916076,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8908083438873291,0.2010031342506408,0.1798985302448272,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5588149428367615,0.050000000745058,0.0481801256537437,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5588149428367615,0.050000000745058,0.0355856753885746,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5588149428367615,0.050000000745058,0.0481801256537437,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5588149428367615,0.050000000745058,0.2285457700490951,284.9532165527344,284.95001220703125,300.2144775390625,295.63983154296875,298.6755676269531,297.486328125,284.9530639648437,1.0,0.1632265299558639,1.0,1.0,0.7406104803085327,1.0,-0.6484978199005127,0.2819626033306122,0.3665352165699005,0.1490475684404373,0.9571171402931212,0.9571171402931212,0.0,23.82741928100586,25.0,15772.525390625,0.0,41.77414321899414,1.0,283.1499938964844,284.2587585449219,298.6535949707031,299.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,27813.15625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480682015419006,1.0,0.0,0.0,3.4012210369110107,3.4012413024902344,7.719035579611955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.59765625,0.0,1669.7373046875,1895.4371337890625,0.0,370.5591735839844,0.953343152999878,1.0,0.0,3.0,1.0,0.0
17656380,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9015085697174072,0.2073595225811004,0.185570552945137,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5596485733985901,0.050000000745058,0.0481745153665542,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5596485733985901,0.050000000745058,0.0355815328657627,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5596485733985901,0.050000000745058,0.0481745153665542,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5596485733985901,0.050000000745058,0.2285191714763641,284.95166015625,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204467773437,284.9517517089844,1.0,0.163819819688797,1.0,1.0,0.7373633980751038,1.0,-0.6552544832229614,0.2845327258110046,0.3707217276096344,0.1534642577171325,0.9575946927070618,0.9575946927070618,0.0,23.785717010498047,25.0,15948.37109375,0.0,42.49029922485352,1.0,283.1499938964844,284.2477722167969,298.6480712890625,299.8622436523437,293.1499938964844,293.1499938964844,283.1499938964844,28978.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508076310157776,1.0,0.0,0.0,3.473288059234619,3.47330904006958,8.049610755733738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8134765625,0.0,1777.89306640625,1895.4371337890625,0.0,376.7381286621094,0.9733706116676332,1.0,0.0,3.0,1.0,0.0
17656440,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9015085697174072,0.2073595225811004,0.185570552945137,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5596485733985901,0.050000000745058,0.0481745153665542,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5596485733985901,0.050000000745058,0.0355815328657627,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5596485733985901,0.050000000745058,0.0481745153665542,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5596485733985901,0.050000000745058,0.2285191714763641,284.95166015625,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204467773437,284.9517517089844,1.0,0.163819819688797,1.0,1.0,0.7373633980751038,1.0,-0.6552544832229614,0.2845327258110046,0.3707217276096344,0.1534642577171325,0.9575946927070618,0.9575946927070618,0.0,23.785717010498047,25.0,15948.37109375,0.0,42.49029922485352,1.0,283.1499938964844,284.2477722167969,298.6480712890625,299.8622436523437,293.1499938964844,293.1499938964844,283.1499938964844,28978.966796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508076310157776,1.0,0.0,0.0,3.473288059234619,3.47330904006958,8.049610755733738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8134765625,0.0,1777.89306640625,1895.4371337890625,0.0,376.7381286621094,0.9733706116676332,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9069523215293884,0.2105650305747985,0.1884340345859527,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5600692629814148,0.050000000745058,0.0481717027723789,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5600692629814148,0.050000000745058,0.0355794541537761,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5600692629814148,0.050000000745058,0.0481717027723789,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5600692629814148,0.050000000745058,0.2285058200359344,284.95123291015625,284.95001220703125,300.21881103515625,295.63165283203125,298.7041931152344,297.5377502441406,284.95098876953125,1.0,0.1641235798597335,1.0,1.0,0.7357398271560669,1.0,-0.6586659550666809,0.285824567079544,0.3728414177894592,0.1557384133338928,0.957809329032898,0.957809329032898,0.0,23.766075134277344,25.0,16043.3837890625,0.0,42.8569564819336,1.0,283.1499938964844,284.2412414550781,298.6454162597656,299.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,29673.326171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452187031507492,1.0,0.0,0.0,3.515542268753052,3.51556396484375,8.246657330346352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5029296875,0.0,1843.424072265625,1895.4371337890625,0.0,379.8868103027344,0.9823150634765624,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9126651883125304,0.213785171508789,0.191311776638031,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5604895353317261,0.050000000745058,0.0481689050793647,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5604895353317261,0.050000000745058,0.0355773866176605,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5604895353317261,0.050000000745058,0.0481689050793647,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5604895353317261,0.050000000745058,0.2284925431013107,284.9512634277344,284.95001220703125,300.2201232910156,295.62890625,298.7138671875,297.5552062988281,284.9515075683594,1.0,0.1644321382045745,1.0,1.0,0.7341329455375671,1.0,-0.6620948314666748,0.2871218025684356,0.3749730288982391,0.1580403447151184,0.9582323431968688,0.9582323431968688,0.0,23.74750328063965,25.0,16127.1396484375,0.0,43.22918319702149,1.0,283.1499938964844,284.23828125,298.6425170898437,299.8670349121094,293.1499938964844,293.1499938964844,283.1499938964844,30118.521484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535396993160248,1.0,0.0,0.0,3.542696475982666,3.542718410491944,8.374544222533586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.224609375,0.0,1886.3218994140625,1895.4371337890625,0.0,382.9991760253906,0.9926650524139404,1.0,0.0,3.0,1.0,0.0
17656620,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9231070280075072,0.2195000052452087,0.1964208930730819,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.561229407787323,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.561229407787323,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.561229407787323,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.561229407787323,0.050000000745058,0.2284692972898483,284.9525451660156,284.95001220703125,300.22247314453125,295.6241149902344,298.7313537597656,297.5866394042969,284.9537658691406,1.0,0.1649868637323379,1.0,1.0,0.7312934398651123,1.0,-0.6681825518608093,0.2894389629364013,0.3787435889244079,0.162149578332901,0.9600200057029724,0.9600200057029724,0.0,23.716997146606445,25.0,16271.3974609375,0.0,43.898887634277344,1.0,283.1499938964844,284.2351379394531,298.63739013671875,299.8703918457031,293.1499938964844,293.1499938964844,283.1499938964844,30715.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559060335159302,1.0,0.0,0.0,3.5818567276000977,3.581879138946533,8.560708124605299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.28466796875,0.0,1948.8348388671875,1895.4371337890625,0.0,388.5036926269531,1.0,1.0,0.0,3.0,1.0,0.0
17656680,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9244963526725768,0.2202561944723129,0.1970965564250946,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5613264441490173,0.050000000745058,0.0481633618474006,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5613264441490173,0.050000000745058,0.0355732962489128,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5613264441490173,0.050000000745058,0.0481633618474006,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5613264441490173,0.050000000745058,0.2284662574529647,284.9533996582031,284.95001220703125,300.2228088378906,295.6235046386719,298.73370361328125,297.5908508300781,284.9549865722656,1.0,0.1650608479976654,1.0,1.0,0.7309191226959229,1.0,-0.6689875721931458,0.2897476553916931,0.3792399168014526,0.1626930683851242,0.9608436822891236,0.9608436822891236,0.0,23.713197708129883,25.0,16290.92578125,0.0,43.9883041381836,1.0,283.1499938964844,284.2361755371094,298.6365661621094,299.8705749511719,293.1499938964844,293.1499938964844,283.1499938964844,30704.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561914801597595,1.0,0.0,0.0,3.58304500579834,3.5830674171447754,8.566389624320436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.2587890625,0.0,1950.4666748046875,1895.4371337890625,0.0,389.1728820800781,1.0,1.0,0.0,3.0,1.0,0.0
17656740,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9328521490097046,0.2248289138078689,0.2011816352605819,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.5619093179702759,0.1456020027399063,0.0481595285236835,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.5619093179702759,0.050000000745058,0.0355704650282859,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.5619093179702759,0.050000000745058,0.0481595285236835,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.5619093179702759,0.050000000745058,0.2284480780363083,284.9615478515625,284.95001220703125,300.2248840332031,295.6199035644531,298.7484436035156,297.6169128417969,284.9640197753906,1.0,0.1655109971761703,1.0,1.0,0.728664755821228,1.0,-0.6738565564155579,0.2916321456432342,0.382224440574646,0.1659640073776245,0.9699848294258118,0.9699848294258118,0.0,23.69108772277832,25.0,16408.0234375,0.0,44.532962799072266,1.0,283.1499938964844,284.2430419921875,298.6320495605469,299.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,30357.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578511416912079,1.0,0.0,0.0,3.585877180099488,3.585899591445923,8.579937116337533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.6123046875,0.0,1951.09521484375,1895.4371337890625,0.0,393.0862426757813,1.0,1.0,0.0,3.0,1.0,0.0
17656800,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.977153182029724,0.2268482893705368,0.2027912139892578,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7775788307189941,0.1468435227870941,0.1093558892607688,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5896027684211731,0.050000000745058,0.0354525297880172,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5896027684211731,0.050000000745058,0.0479998551309108,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5896027684211731,0.050000000745058,0.227690652012825,284.9762268066406,284.95001220703125,300.2258605957031,295.61846923828125,298.7581481933594,297.62554931640625,285.00701904296875,1.0,0.1667456477880478,1.0,1.0,0.7277052998542786,1.0,-0.7479416728019714,0.3253984451293945,0.4225432276725769,0.184755191206932,0.9829262495040894,0.9829262495040894,0.0,20.3759822845459,43.0,17660.302734375,0.0,49.68391418457031,1.0,283.1499938964844,284.3082580566406,298.63311767578125,299.8903503417969,293.1499938964844,293.1499938964844,283.1499938964844,30062.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588583111763,1.0,0.0,0.0,3.587786912918091,3.5878093242645264,8.589079243392916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.59619140625,0.0,1950.9149169921875,1895.4371337890625,0.0,395.4798278808594,1.0,1.0,0.0,3.0,1.0,0.0
17656860,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9645074009895324,0.2339600175619125,0.2091520279645919,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8159880042076111,0.1409995406866073,0.1354130506515503,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.573602020740509,0.050000000745058,0.0355169028043746,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.573602020740509,0.050000000745058,0.0480870120227336,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.573602020740509,0.050000000745058,0.2281040698289871,285.1600341796875,284.95001220703125,300.2295837402344,295.6140441894531,298.7509460449219,297.6056213378906,285.16387939453125,1.0,0.17693892121315,1.0,1.0,0.7252585887908936,1.0,-0.7875707149505615,0.3430545330047607,0.4445161819458008,0.1976548880338668,1.0,1.0,0.0,23.041635513305664,31.0,18865.732421875,0.0,58.60299301147461,1.0,283.1499938964844,284.4043273925781,298.69952392578125,300.06414794921875,293.1499938964844,293.1499938964844,283.04998779296875,29112.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761772453784942,1.0,0.0,0.0,3.593947410583496,3.593969821929932,8.618600304544088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.6689453125,0.0,1950.328125,1895.4371337890625,0.0,438.9913024902344,1.0,1.0,0.0,3.0,1.0,0.0
