time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.9645074009895324,0.2339600175619125,0.2091520279645919,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8159880042076111,0.1409995406866073,0.1354130506515503,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.573602020740509,0.050000000745058,0.0355169028043746,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.573602020740509,0.050000000745058,0.0480870120227336,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.573602020740509,0.050000000745058,0.2281040698289871,285.1600341796875,284.95001220703125,300.2295837402344,295.6140441894531,298.7509460449219,297.6056213378906,285.16387939453125,1.0,0.17693892121315,1.0,1.0,0.7252585887908936,1.0,-0.7875707149505615,0.3430545330047607,0.4445161819458008,0.1976548880338668,1.0,1.0,0.0,23.041635513305664,31.0,18865.732421875,0.0,58.60299301147461,1.0,283.1499938964844,284.4043273925781,298.69952392578125,300.06414794921875,293.1499938964844,293.1499938964844,283.04998779296875,29112.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761772453784942,1.0,0.0,0.0,3.593947410583496,3.593969821929932,8.618600304544088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.6689453125,0.0,1950.328125,1895.4371337890625,0.0,438.9913024902344,1.0,1.0,0.0,3.0,1.0,0.0
17656980,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9898772835731506,0.2431953698396682,0.2065341174602508,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.836650550365448,0.1398346573114395,0.1329883635044098,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.5955480337142944,0.050000000745058,0.0354298278689384,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.8436461687088013,0.1423818171024322,0.1365489363670349,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.5955480337142944,0.050000000745058,0.2275448590517044,285.2328186035156,284.95001220703125,300.2343444824219,295.6105041503906,298.75311279296875,297.5927429199219,285.2409973144531,1.0,0.1822206526994705,1.0,1.0,0.7228118777275085,1.0,-0.8748012185096741,0.3832479417324066,0.4915533065795898,0.2220387458801269,1.0,1.0,0.0,21.045942306518555,25.0,20885.5625,0.0,70.27967834472656,1.0,283.0528259277344,284.4459533691406,298.74462890625,300.2435302734375,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504352867603302,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.455078125,0.0,1950.328857421875,1895.4371337890625,0.0,520.4561767578125,1.0,1.0,0.0,3.0,1.0,0.0
17657040,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9898772835731506,0.2431953698396682,0.2065341174602508,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.836650550365448,0.1398346573114395,0.1329883635044098,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.5955480337142944,0.050000000745058,0.0354298278689384,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.8436461687088013,0.1423818171024322,0.1365489363670349,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.5955480337142944,0.050000000745058,0.2275448590517044,285.2328186035156,284.95001220703125,300.2343444824219,295.6105041503906,298.75311279296875,297.5927429199219,285.2409973144531,1.0,0.1822206526994705,1.0,1.0,0.7228118777275085,1.0,-0.8748012185096741,0.3832479417324066,0.4915533065795898,0.2220387458801269,1.0,1.0,0.0,21.045942306518555,25.0,20885.5625,0.0,70.27967834472656,1.0,283.0528259277344,284.4459533691406,298.74462890625,300.2435302734375,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504352867603302,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.455078125,0.0,1950.328857421875,1895.4371337890625,0.0,520.4561767578125,1.0,1.0,0.0,3.0,1.0,0.0
17657100,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.9898500442504884,0.2478256672620773,0.2065091580152511,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8369696140289307,0.1402598321437835,0.1331479996442794,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.5955517888069153,0.050000000745058,0.0354297906160354,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8389379382133484,0.1398812979459762,0.1341484189033508,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.5955517888069153,0.050000000745058,0.2275446057319641,285.1399841308594,284.95001220703125,300.2372131347656,295.609130859375,298.759765625,297.6004638671875,285.09326171875,1.0,0.1835408508777618,1.0,1.0,0.7215884923934937,1.0,-0.8841996192932129,0.3878819346427917,0.4963177144527435,0.2247711569070816,1.0,1.0,0.0,21.152721405029297,25.0,21595.912109375,0.0,71.05410766601562,1.0,282.8037414550781,284.2629699707031,298.7928466796875,300.42449951171875,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255979895591736,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.42041015625,0.0,1950.328857421875,1895.4371337890625,0.0,592.0181274414062,1.0,1.0,0.0,3.0,1.0,0.0
17657160,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.990654230117798,0.2516241371631622,0.2086952179670334,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8359998464584351,0.1409010291099548,0.1336510330438614,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.5939042568206787,0.050000000745058,0.0354357995092868,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8332611322402954,0.1383169442415237,0.1322534829378128,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.5939042568206787,0.050000000745058,0.2275831997394561,285.0252990722656,284.95001220703125,300.240478515625,295.6080627441406,298.77642822265625,297.6277770996094,285.0104675292969,1.0,0.184007316827774,1.0,1.0,0.7208865880966187,1.0,-0.8852077126502991,0.3881972432136535,0.4970104694366455,0.2260423451662063,1.0,1.0,0.0,21.387535095214844,25.0,21532.166015625,0.0,71.57813262939453,1.0,282.7581481933594,284.19439697265625,298.7467956542969,300.3519897460937,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375502705574036,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.41015625,0.0,1950.328857421875,1895.4371337890625,0.0,636.5911865234375,1.0,1.0,0.0,3.0,1.0,0.0
17657220,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9811741709709167,0.2568936049938202,0.1874283403158188,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8571463823318481,0.141821950674057,0.1343350857496261,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8190777897834778,0.1452120095491409,0.0859310775995254,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8503116965293884,0.1376130282878875,0.1310653537511825,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6097321510314941,0.050000000745058,0.2272283434867859,284.8938293457031,284.95001220703125,300.2443542480469,295.6073303222656,298.7842712402344,297.63525390625,284.8607482910156,1.0,0.1854203939437866,1.0,1.0,0.7201516032218933,1.0,-0.91923987865448,0.4042685329914093,0.5149713754653931,0.2349678426980972,0.9490293264389038,0.9490293264389038,0.0,19.889305114746094,25.0,22654.771484375,0.0,75.1906967163086,1.0,282.4986877441406,284.0218200683594,298.74102783203125,300.4433898925781,293.1499938964844,293.1499938964844,282.45001220703125,29991.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513507723808289,1.0,0.0,0.0,3.5882489681243896,3.588271379470825,8.591291589254979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.6279296875,0.0,1950.8714599609373,1895.4371337890625,0.0,692.2509765625,1.0,1.0,0.0,3.0,1.0,0.0
17657280,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9792739152908324,0.2641380727291107,0.1839987635612487,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8622733950614929,0.142785832285881,0.1351673752069473,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.86127769947052,0.1399998217821121,0.0994859263300895,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8529123067855835,0.1375743448734283,0.1307390481233596,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.6122466325759888,0.050000000745058,0.2271746098995208,284.835693359375,284.95001220703125,300.2483215332031,295.60699462890625,298.7735900878906,297.61083984375,284.8324584960937,1.0,0.1866769641637802,1.0,1.0,0.7194827795028687,1.0,-0.9319494366645812,0.4101721942424774,0.5217772722244263,0.2389722317457199,0.8801758885383606,0.8801758885383606,0.0,19.767173767089844,28.0,22899.064453125,0.0,77.27934265136719,1.0,282.4588623046875,283.99822998046875,298.6894226074219,300.3644104003906,293.1499938964844,293.1499938964844,282.75,34633.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566132664680481,1.0,0.0,0.0,3.558045625686645,3.55806851387024,8.447269124189916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.2060546875,0.0,1953.52685546875,1895.4371337890625,0.0,714.7213134765625,1.0,1.0,0.0,3.0,1.0,0.0
17657340,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9848697781562804,0.2761403918266296,0.1947486400604248,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8571773171424866,0.1459249854087829,0.1377896666526794,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8366409540176392,0.1333441436290741,0.0943406671285629,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8458895683288574,0.1399099826812744,0.1322531104087829,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6043272018432617,0.050000000745058,0.2273441702127456,285.062744140625,284.95001220703125,300.2582092285156,295.6075744628906,298.752685546875,297.5634460449219,285.07623291015625,1.0,0.1901766508817672,1.0,1.0,0.7180789709091187,1.0,-0.943842589855194,0.4157346487045288,0.5281079411506653,0.2433677166700363,1.0,1.0,0.0,20.836650848388672,31.0,22878.126953125,0.0,81.17735290527344,1.0,282.7413330078125,284.25848388671875,298.56182861328125,300.1484375,293.1499938964844,293.1499938964844,282.45001220703125,29274.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411967039108276,1.0,0.0,0.0,3.592855453491211,3.5928776264190674,8.613363320364442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.705078125,0.0,1950.365478515625,1895.4371337890625,0.0,650.849365234375,1.0,1.0,0.0,3.0,1.0,0.0
17657400,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9848697781562804,0.2761403918266296,0.1947486400604248,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8571773171424866,0.1459249854087829,0.1377896666526794,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8366409540176392,0.1333441436290741,0.0943406671285629,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8458895683288574,0.1399099826812744,0.1322531104087829,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6043272018432617,0.050000000745058,0.2273441702127456,285.062744140625,284.95001220703125,300.2582092285156,295.6075744628906,298.752685546875,297.5634460449219,285.07623291015625,1.0,0.1901766508817672,1.0,1.0,0.7180789709091187,1.0,-0.943842589855194,0.4157346487045288,0.5281079411506653,0.2433677166700363,1.0,1.0,0.0,20.836650848388672,31.0,22878.126953125,0.0,81.17735290527344,1.0,282.7413330078125,284.25848388671875,298.56182861328125,300.1484375,293.1499938964844,293.1499938964844,282.45001220703125,29274.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411967039108276,1.0,0.0,0.0,3.592855453491211,3.5928776264190674,8.613363320364442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.705078125,0.0,1950.365478515625,1895.4371337890625,0.0,650.849365234375,1.0,1.0,0.0,3.0,1.0,0.0
17657460,297.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9891830086708068,0.2846056222915649,0.204766035079956,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8548791408538818,0.1498003154993057,0.1414345353841781,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8248951435089111,0.1329846084117889,0.0932995975017547,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8429867029190063,0.1433036774396896,0.1354003995656967,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.5968599915504456,0.050000000745058,0.2275120466947555,284.8997802734375,284.95001220703125,300.2704772949219,295.6099853515625,298.7733764648437,297.58648681640625,284.8933410644531,1.0,0.1945887356996536,1.0,1.0,0.7160524725914001,1.0,-0.962968111038208,0.4250802099704742,0.5378879308700562,0.2492774724960327,0.9288830161094666,0.9288830161094666,0.0,21.97630500793457,34.0,23867.580078125,0.0,86.6817398071289,1.0,282.4569091796875,284.05194091796875,298.6679382324219,300.3680725097656,293.1499938964844,293.1499938964844,282.1499938964844,31570.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557327926158905,1.0,0.0,0.0,3.5779953002929688,3.5780179500579834,8.5422607298824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.51611328125,0.0,1951.8153076171875,1895.4371337890625,0.0,717.8275146484375,1.0,1.0,0.0,3.0,1.0,0.0
17657520,297.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9891830086708068,0.2846056222915649,0.204766035079956,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8548791408538818,0.1498003154993057,0.1414345353841781,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8248951435089111,0.1329846084117889,0.0932995975017547,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8429867029190063,0.1433036774396896,0.1354003995656967,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.5968599915504456,0.050000000745058,0.2275120466947555,284.8997802734375,284.95001220703125,300.2704772949219,295.6099853515625,298.7733764648437,297.58648681640625,284.8933410644531,1.0,0.1945887356996536,1.0,1.0,0.7160524725914001,1.0,-0.962968111038208,0.4250802099704742,0.5378879308700562,0.2492774724960327,0.9288830161094666,0.9288830161094666,0.0,21.97630500793457,34.0,23867.580078125,0.0,86.6817398071289,1.0,282.4569091796875,284.05194091796875,298.6679382324219,300.3680725097656,293.1499938964844,293.1499938964844,282.1499938964844,31570.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557327926158905,1.0,0.0,0.0,3.5779953002929688,3.5780179500579834,8.5422607298824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.51611328125,0.0,1951.8153076171875,1895.4371337890625,0.0,717.8275146484375,1.0,1.0,0.0,3.0,1.0,0.0
17657580,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.943534255027771,0.3092643320560455,0.1402987837791443,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9406157732009888,0.1572700887918472,0.1465421766042709,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8967273235321045,0.1380671560764312,0.0952492505311966,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9243148565292358,0.1504442393779754,0.1400781720876693,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.888599157333374,0.1328251212835312,0.5957155227661133,284.87060546875,284.95001220703125,300.2854309082031,295.6145324707031,298.7732849121094,297.5528869628906,284.87017822265625,1.0,0.2030687481164932,1.0,1.0,0.7140260338783264,1.0,-1.0353162288665771,0.4606283009052276,0.5746878981590271,0.266630619764328,0.8451846241950989,0.8451846241950989,0.0,17.7762393951416,52.0,26181.984375,0.0,122.17940521240234,1.0,282.1591186523437,283.9883117675781,298.7184143066406,300.5724792480469,293.1499938964844,293.1499938964844,282.45001220703125,37956.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807229280471802,1.0,0.0,0.0,3.4782073497772217,3.4782299995422363,8.072429409367032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.08837890625,0.0,1872.5101318359373,1895.4371337890625,0.0,827.06591796875,0.9847143888473512,1.0,0.0,3.0,1.0,0.0
17657640,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.943534255027771,0.3092643320560455,0.1402987837791443,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9406157732009888,0.1572700887918472,0.1465421766042709,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8967273235321045,0.1380671560764312,0.0952492505311966,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9243148565292358,0.1504442393779754,0.1400781720876693,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.888599157333374,0.1328251212835312,0.5957155227661133,284.87060546875,284.95001220703125,300.2854309082031,295.6145324707031,298.7732849121094,297.5528869628906,284.87017822265625,1.0,0.2030687481164932,1.0,1.0,0.7140260338783264,1.0,-1.0353162288665771,0.4606283009052276,0.5746878981590271,0.266630619764328,0.8451846241950989,0.8451846241950989,0.0,17.7762393951416,52.0,26181.984375,0.0,122.17940521240234,1.0,282.1591186523437,283.9883117675781,298.7184143066406,300.5724792480469,293.1499938964844,293.1499938964844,282.45001220703125,37956.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807229280471802,1.0,0.0,0.0,3.4782073497772217,3.4782299995422363,8.072429409367032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.08837890625,0.0,1872.5101318359373,1895.4371337890625,0.0,827.06591796875,0.9847143888473512,1.0,0.0,3.0,1.0,0.0
17657700,298.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8857793807983398,0.3249259889125824,0.0961888507008552,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8857793807983398,0.1634698361158371,0.1012914925813674,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9761613011360168,0.1415137350559234,0.097992829978466,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8857793807983398,0.1562772542238235,0.1012914925813674,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9560791850090028,0.1298840790987014,0.5913505554199219,285.0746459960937,284.95001220703125,300.2940368652344,295.61767578125,298.94488525390625,297.8233947753906,285.1326904296875,1.0,0.2111399173736572,1.0,1.0,0.7130127549171448,1.0,-1.1570178270339966,0.5215554237365723,0.6354624032974243,0.2919477522373199,0.9802645444869996,0.9802645444869996,0.0,16.402002334594727,52.0,27856.84765625,0.0,123.17636108398438,1.0,282.3946228027344,284.2458801269531,298.6500244140625,300.447509765625,293.1499938964844,293.1499938964844,282.45001220703125,32198.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798994302749634,1.0,0.0,0.0,3.552696704864502,3.552719116210937,8.421890242971131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.20849609375,0.0,1921.43310546875,1895.4371337890625,0.0,822.9633178710938,0.9998533129692078,1.0,0.0,3.0,1.0,0.0
17657760,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.9004758596420288,0.3350890278816223,0.106560543179512,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.9004758596420288,0.1690091043710708,0.1122133806347847,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9619980454444884,0.1408582180738449,0.0989529490470886,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.9004758596420288,0.1610682606697082,0.1122133806347847,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.929684042930603,0.1277960836887359,0.5797624588012695,285.2509155273437,284.95001220703125,300.303466796875,295.6214294433594,298.9691162109375,297.8582763671875,285.2751770019531,1.0,0.2204959094524383,1.0,1.0,0.7130765914916992,1.0,-1.2119965553283691,0.5502118468284607,0.6617846488952637,0.3000546991825104,1.0,1.0,0.0,17.683292388916016,72.0,28927.908203125,0.0,137.4657440185547,1.0,282.4408264160156,284.3509826660156,298.67236328125,300.56695556640625,293.1499938964844,293.1499938964844,282.1499938964844,29110.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854670405387878,1.0,0.0,0.0,3.594622135162353,3.594644546508789,8.621836968814023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.681640625,0.0,1951.30078125,1895.4371337890625,0.0,851.081787109375,1.0,1.0,0.0,3.0,1.0,0.0
17657820,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9143211841583252,0.3408638834953308,0.1168259903788566,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9143211841583252,0.1723252385854721,0.123023398220539,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9432575106620787,0.1402984857559204,0.098500981926918,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.9872228503227234,0.1628350913524627,0.153016522526741,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9081985950469972,0.1268315017223358,0.5731364488601685,285.2438659667969,284.95001220703125,300.313720703125,295.6258544921875,298.9659423828125,297.8297424316406,285.2342529296875,1.0,0.2319598346948623,1.0,1.0,0.7131403088569641,1.0,-1.277585744857788,0.5838879942893982,0.6936977505683899,0.3113792538642883,1.0,1.0,0.0,19.168737411499023,72.0,30967.96484375,0.0,159.99497985839844,1.0,282.1983337402344,284.2662353515625,298.775390625,300.876220703125,293.1499938964844,293.1499938964844,282.1499938964844,29113.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054472327232361,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.7890625,0.0,1950.330078125,1895.4371337890625,0.0,959.5543212890624,1.0,1.0,0.0,3.0,1.0,0.0
17657880,298.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.9361409544944764,0.3443303108215332,0.1338265240192413,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9852752685546876,0.1723549216985702,0.1637610793113708,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.9156413674354552,0.1402274817228317,0.0983091294765472,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.9670005440711976,0.1621414124965667,0.1540888249874115,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.8834381699562073,0.1264110803604126,0.5702473521232605,285.2693176269531,284.95001220703125,300.3248596191406,295.6309509277344,298.9662170410156,297.8062438964844,285.2875061035156,1.0,0.2453082054853439,1.0,1.0,0.7132042050361633,1.0,-1.3525259494781494,0.6224488615989685,0.7300771474838257,0.324388712644577,1.0,1.0,0.0,21.286182403564453,92.0,32460.80078125,0.0,188.2564697265625,1.0,282.15692138671875,284.30517578125,298.79425048828125,300.9516906738281,293.1499938964844,293.1499938964844,281.8500061035156,29113.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229313015937805,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.8720703125,0.0,1950.328857421875,1895.4371337890625,0.0,1063.7957763671875,1.0,1.0,0.0,3.0,1.0,0.0
17657940,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402648925781,0.9979271292686462,0.3355402946472168,0.2369635105133056,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8624728322029114,0.1707203835248947,0.1624255031347274,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8112796545028687,0.141080841422081,0.0989555045962333,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.8477901816368103,0.1622261106967926,0.1540881842374801,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.781607449054718,0.1260019093751907,0.5697303414344788,285.23956298828125,284.95001220703125,300.3500061035156,295.643310546875,298.9235534667969,297.68719482421875,285.25048828125,1.0,0.2747610509395599,1.0,1.0,0.7133318185806274,1.0,-1.4668256044387815,0.6806538701057434,0.7861717939376831,0.3467631042003631,1.0,1.0,0.0,31.870317459106445,110.0,35471.49609375,0.0,258.64141845703125,1.0,281.85760498046875,284.2104797363281,298.8107604980469,301.18994140625,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605522632598877,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.16015625,0.0,1950.328857421875,1895.4371337890625,0.0,1314.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
17658000,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402648925781,0.9979271292686462,0.3355402946472168,0.2369635105133056,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8624728322029114,0.1707203835248947,0.1624255031347274,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8112796545028687,0.141080841422081,0.0989555045962333,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.8477901816368103,0.1622261106967926,0.1540881842374801,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.781607449054718,0.1260019093751907,0.5697303414344788,285.23956298828125,284.95001220703125,300.3500061035156,295.643310546875,298.9235534667969,297.68719482421875,285.25048828125,1.0,0.2747610509395599,1.0,1.0,0.7133318185806274,1.0,-1.4668256044387815,0.6806538701057434,0.7861717939376831,0.3467631042003631,1.0,1.0,0.0,31.870317459106445,110.0,35471.49609375,0.0,258.64141845703125,1.0,281.85760498046875,284.2104797363281,298.8107604980469,301.18994140625,293.1499938964844,293.1499938964844,281.54998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605522632598877,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.16015625,0.0,1950.328857421875,1895.4371337890625,0.0,1314.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
17658060,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9496790766716005,0.3164165019989013,0.2893113791942596,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.7673212289810181,0.1709931790828704,0.1631442308425903,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7239415645599365,0.1422837972640991,0.1003341823816299,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7554868459701538,0.1631743013858795,0.155636727809906,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.694259524345398,0.124907337129116,0.5694125890731812,285.15545654296875,284.95001220703125,300.3780517578125,295.6579895019531,298.8418273925781,297.50457763671875,285.1488342285156,1.0,0.3044967651367187,1.0,1.0,0.7153846621513367,1.0,-1.5259135961532593,0.7092968821525574,0.8166167140007019,0.3605281412601471,1.0,1.0,0.0,50.794700622558594,98.0,37488.48046875,0.0,335.22125244140625,1.0,281.5589599609375,284.0616149902344,298.785400390625,301.3312683105469,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889662742614746,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.58837890625,0.0,1950.328857421875,1895.4371337890625,0.0,1524.7886962890625,1.0,1.0,0.0,3.0,1.0,0.0
17658120,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9496790766716005,0.3164165019989013,0.2893113791942596,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.7673212289810181,0.1709931790828704,0.1631442308425903,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561584472656,0.7239415645599365,0.1422837972640991,0.1003341823816299,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7554868459701538,0.1631743013858795,0.155636727809906,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.694259524345398,0.124907337129116,0.5694125890731812,285.15545654296875,284.95001220703125,300.3780517578125,295.6579895019531,298.8418273925781,297.50457763671875,285.1488342285156,1.0,0.3044967651367187,1.0,1.0,0.7153846621513367,1.0,-1.5259135961532593,0.7092968821525574,0.8166167140007019,0.3605281412601471,1.0,1.0,0.0,50.794700622558594,98.0,37488.48046875,0.0,335.22125244140625,1.0,281.5589599609375,284.0616149902344,298.785400390625,301.3312683105469,293.1499938964844,293.1499938964844,281.25,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889662742614746,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.58837890625,0.0,1950.328857421875,1895.4371337890625,0.0,1524.7886962890625,1.0,1.0,0.0,3.0,1.0,0.0
17658180,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.878433883190155,0.3093234002590179,0.2804672718048095,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7253518104553223,0.1713081747293472,0.1640704423189163,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6823133230209351,0.1429526656866073,0.1013517081737518,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7151749730110168,0.1637672334909439,0.156896561384201,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6493812203407288,0.1229522973299026,0.5641906261444092,284.8930969238281,284.95001220703125,300.4078674316406,295.6742858886719,298.8090515136719,297.4192199707031,284.8874816894531,1.0,0.3197992444038391,1.0,1.0,0.7174374461174011,1.0,-1.520615577697754,0.7060481309890747,0.8145674467086792,0.3581806719303131,0.9407321214675904,0.9407321214675904,0.0,66.03887176513672,86.0,38016.12890625,0.0,370.4293518066406,1.0,281.2573547363281,283.79693603515625,298.7377014160156,301.3304443359375,293.1499938964844,293.1499938964844,280.95001220703125,30899.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044376730918884,1.0,0.0,0.0,3.5823543071746826,3.582376718521118,8.563087021684623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.60302734375,0.0,1951.41943359375,1895.4371337890625,0.0,1645.9490966796875,1.0,1.0,0.0,3.0,1.0,0.0
17658240,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.878433883190155,0.3093234002590179,0.2804672718048095,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7253518104553223,0.1713081747293472,0.1640704423189163,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6823133230209351,0.1429526656866073,0.1013517081737518,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7151749730110168,0.1637672334909439,0.156896561384201,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6493812203407288,0.1229522973299026,0.5641906261444092,284.8930969238281,284.95001220703125,300.4078674316406,295.6742858886719,298.8090515136719,297.4192199707031,284.8874816894531,1.0,0.3197992444038391,1.0,1.0,0.7174374461174011,1.0,-1.520615577697754,0.7060481309890747,0.8145674467086792,0.3581806719303131,0.9407321214675904,0.9407321214675904,0.0,66.03887176513672,86.0,38016.12890625,0.0,370.4293518066406,1.0,281.2573547363281,283.79693603515625,298.7377014160156,301.3304443359375,293.1499938964844,293.1499938964844,280.95001220703125,30899.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044376730918884,1.0,0.0,0.0,3.5823543071746826,3.582376718521118,8.563087021684623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.60302734375,0.0,1951.41943359375,1895.4371337890625,0.0,1645.9490966796875,1.0,1.0,0.0,3.0,1.0,0.0
17658300,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8644549250602722,0.308266282081604,0.2791885137557983,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7159825563430786,0.1714491099119186,0.1643813401460647,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580261230469,0.6726199388504028,0.1431125104427337,0.1016294583678245,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.7053151726722717,0.1639622896909713,0.1572833806276321,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.6389126777648926,0.1218821629881858,0.5602936148643494,284.7509765625,284.95001220703125,300.42340087890625,295.6829833984375,298.8029479980469,297.3960266113281,284.728515625,1.0,0.3237261474132538,1.0,1.0,0.7184638977050781,1.0,-1.5155725479125977,0.7032081484794617,0.8123644590377808,0.3565393984317779,0.8074750900268555,0.8074750900268555,0.0,70.46997833251953,86.0,38474.16796875,0.0,379.3125,1.0,281.00347900390625,283.62811279296875,298.74139404296875,301.41510009765625,293.1499938964844,293.1499938964844,280.95001220703125,38150.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099446654319763,1.0,0.0,0.0,3.5221970081329346,3.5222201347351074,8.27790756829927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.04833984375,0.0,1936.803955078125,1895.4371337890625,0.0,1690.100830078125,0.9921231865882874,1.0,0.0,3.0,1.0,0.0
17658360,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.8568733930587769,0.3078649938106537,0.2785843014717102,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.7105172276496887,0.1716406941413879,0.1646203994750976,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.6672315001487732,0.1432414799928665,0.1017913892865181,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.6996519565582275,0.1641660183668136,0.157554879784584,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.632446825504303,0.1208603009581565,0.5560183525085449,284.7679748535156,284.95001220703125,300.4393310546875,295.6920166015625,298.8003845214844,297.3778076171875,284.7909240722656,1.0,0.3257701992988586,1.0,1.0,0.7183024883270264,1.0,-1.510521650314331,0.7007433176040649,0.8097783327102661,0.3552905321121216,0.7467626929283142,0.7467626929283142,0.0,73.13238525390625,74.0,37596.296875,0.0,383.5818176269531,1.0,280.9599304199219,283.7400817871094,298.6951904296875,301.2559509277344,293.1499938964844,293.1499938964844,281.25,47606.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707801342010498,1.0,0.0,0.0,3.2082018852233887,3.208223819732666,6.867784918540565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.28271484375,0.0,1607.6444091796875,1895.4371337890625,0.0,1672.8553466796875,0.9300090670585632,1.0,0.0,3.0,1.0,0.0
17658420,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8565064668655396,0.3097542226314544,0.2796451449394226,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7108449935913086,0.1730561405420303,0.1656879484653473,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6674230694770813,0.1443292647600174,0.1023971363902092,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6999738216400146,0.1654873788356781,0.1585677415132522,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.629222571849823,0.1197505146265029,0.5498157739639282,284.9727783203125,284.95001220703125,300.47235107421875,295.71112060546875,298.80743408203125,297.3619079589844,284.96923828125,1.0,0.3256972730159759,1.0,1.0,0.7179797291755676,1.0,-1.5075680017471311,0.6994184851646423,0.808149516582489,0.3545766770839691,0.8614957332611084,0.8614957332611084,0.0,73.66825103759766,62.0,37305.78515625,0.0,383.4448852539063,1.0,281.23895263671875,283.9013366699219,298.6392822265625,301.0799865722656,293.1499938964844,293.1499938964844,281.54998779296875,33448.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875215172767639,1.0,0.0,0.0,3.3502755165100098,3.350296258926392,7.489526296922122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.12109375,0.0,1656.73681640625,1895.4371337890625,0.0,1513.701171875,0.9473769068717957,1.0,0.0,3.0,1.0,0.0
17658480,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8565064668655396,0.3097542226314544,0.2796451449394226,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7108449935913086,0.1730561405420303,0.1656879484653473,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6674230694770813,0.1443292647600174,0.1023971363902092,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6999738216400146,0.1654873788356781,0.1585677415132522,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.629222571849823,0.1197505146265029,0.5498157739639282,284.9727783203125,284.95001220703125,300.47235107421875,295.71112060546875,298.80743408203125,297.3619079589844,284.96923828125,1.0,0.3256972730159759,1.0,1.0,0.7179797291755676,1.0,-1.5075680017471311,0.6994184851646423,0.808149516582489,0.3545766770839691,0.8614957332611084,0.8614957332611084,0.0,73.66825103759766,62.0,37305.78515625,0.0,383.4448852539063,1.0,281.23895263671875,283.9013366699219,298.6392822265625,301.0799865722656,293.1499938964844,293.1499938964844,281.54998779296875,33448.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875215172767639,1.0,0.0,0.0,3.3502755165100098,3.350296258926392,7.489526296922122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.12109375,0.0,1656.73681640625,1895.4371337890625,0.0,1513.701171875,0.9473769068717957,1.0,0.0,3.0,1.0,0.0
17658540,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8687592148780823,0.3124400675296783,0.2817785143852234,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.721355140209198,0.1751096546649933,0.1673409342765808,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.6778357625007629,0.1458718478679657,0.1032901108264923,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7110418677330017,0.1673666387796402,0.1600720733404159,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6351256370544434,0.1194172278046608,0.5467858910560608,285.1001281738281,284.95001220703125,300.5067749023437,295.7314453125,298.8204650878906,297.3553771972656,285.0945739746094,1.0,0.3217633962631225,1.0,1.0,0.7176569104194641,1.0,-1.5113517045974731,0.7014259099960327,0.8099258542060852,0.3555486500263214,1.0,1.0,0.0,69.77554321289062,50.0,37037.96484375,0.0,375.37542724609375,1.0,281.5406188964844,284.0170288085937,298.6854858398437,301.08868408203125,293.1499938964844,293.1499938964844,281.25,28935.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750553846359253,1.0,0.0,0.0,3.580564022064209,3.580586194992065,8.554530381843506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.82666015625,0.0,1929.01953125,1895.4371337890625,0.0,1419.73193359375,1.0,1.0,0.0,3.0,1.0,0.0
17658600,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8687592148780823,0.3124400675296783,0.2817785143852234,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.721355140209198,0.1751096546649933,0.1673409342765808,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.6778357625007629,0.1458718478679657,0.1032901108264923,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7110418677330017,0.1673666387796402,0.1600720733404159,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6351256370544434,0.1194172278046608,0.5467858910560608,285.1001281738281,284.95001220703125,300.5067749023437,295.7314453125,298.8204650878906,297.3553771972656,285.0945739746094,1.0,0.3217633962631225,1.0,1.0,0.7176569104194641,1.0,-1.5113517045974731,0.7014259099960327,0.8099258542060852,0.3555486500263214,1.0,1.0,0.0,69.77554321289062,50.0,37037.96484375,0.0,375.37542724609375,1.0,281.5406188964844,284.0170288085937,298.6854858398437,301.08868408203125,293.1499938964844,293.1499938964844,281.25,28935.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750553846359253,1.0,0.0,0.0,3.580564022064209,3.580586194992065,8.554530381843506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.82666015625,0.0,1929.01953125,1895.4371337890625,0.0,1419.73193359375,1.0,1.0,0.0,3.0,1.0,0.0
17658660,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8892107605934143,0.31401127576828,0.2833143174648285,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7377501726150513,0.1769366264343261,0.1689438074827194,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.69508296251297,0.1471005231142044,0.1040674820542335,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.727548360824585,0.1690002530813217,0.1614934504032135,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6473023295402527,0.1191355064511299,0.544599175453186,284.8863830566406,284.95001220703125,300.5424499511719,295.7528991699219,298.8324279785156,297.3449401855469,284.8841552734375,1.0,0.3151538074016571,1.0,1.0,0.7166680097579956,1.0,-1.5151368379592896,0.703639805316925,0.8114970326423645,0.3568045496940613,0.884487509727478,0.884487509727478,0.0,63.42864608764648,38.0,37771.80859375,0.0,360.9341125488281,1.0,281.2584228515625,283.79736328125,298.8017272949219,301.3370056152344,293.1499938964844,293.1499938964844,281.54998779296875,34633.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904140114784241,1.0,0.0,0.0,3.5580427646636963,3.55806565284729,8.4472549133352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.1787109375,0.0,1953.5269775390625,1895.4371337890625,0.0,1535.9388427734375,1.0,1.0,0.0,3.0,1.0,0.0
17658720,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8892107605934143,0.31401127576828,0.2833143174648285,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7377501726150513,0.1769366264343261,0.1689438074827194,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.69508296251297,0.1471005231142044,0.1040674820542335,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.727548360824585,0.1690002530813217,0.1614934504032135,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6473023295402527,0.1191355064511299,0.544599175453186,284.8863830566406,284.95001220703125,300.5424499511719,295.7528991699219,298.8324279785156,297.3449401855469,284.8841552734375,1.0,0.3151538074016571,1.0,1.0,0.7166680097579956,1.0,-1.5151368379592896,0.703639805316925,0.8114970326423645,0.3568045496940613,0.884487509727478,0.884487509727478,0.0,63.42864608764648,38.0,37771.80859375,0.0,360.9341125488281,1.0,281.2584228515625,283.79736328125,298.8017272949219,301.3370056152344,293.1499938964844,293.1499938964844,281.54998779296875,34633.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904140114784241,1.0,0.0,0.0,3.5580427646636963,3.55806565284729,8.4472549133352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.1787109375,0.0,1953.5269775390625,1895.4371337890625,0.0,1535.9388427734375,1.0,1.0,0.0,3.0,1.0,0.0
