time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9208757877349854,0.3163805902004242,0.284752607345581,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.762147843837738,0.1790882498025894,0.1704818904399871,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7191621661186218,0.1486108601093292,0.104764737188816,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7508223056793213,0.17092365026474,0.1628277599811554,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6670493483543396,0.1191475689411163,0.5424491167068481,285.0809631347656,284.95001220703125,300.57928466796875,295.7753601074219,298.8479309082031,297.33990478515625,285.0851135253906,1.0,0.3065719604492187,1.0,1.0,0.7156791090965271,1.0,-1.5185645818710327,0.7056973576545715,0.8128672242164612,0.3579521775245666,1.0,1.0,0.0,55.43010330200195,26.0,37131.37109375,0.0,341.975830078125,1.0,281.5419006347656,284.0075988769531,298.74810791015625,301.1826477050781,293.1499938964844,293.1499938964844,281.25,29110.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680729329586029,1.0,0.0,0.0,3.593956470489502,3.5939786434173584,8.618643505542423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.2666015625,0.0,1950.3272705078125,1895.4371337890625,0.0,1462.1185302734375,1.0,1.0,0.0,3.0,1.0,0.0
17658840,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9208757877349854,0.3163805902004242,0.284752607345581,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.762147843837738,0.1790882498025894,0.1704818904399871,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7191621661186218,0.1486108601093292,0.104764737188816,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7508223056793213,0.17092365026474,0.1628277599811554,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6670493483543396,0.1191475689411163,0.5424491167068481,285.0809631347656,284.95001220703125,300.57928466796875,295.7753601074219,298.8479309082031,297.33990478515625,285.0851135253906,1.0,0.3065719604492187,1.0,1.0,0.7156791090965271,1.0,-1.5185645818710327,0.7056973576545715,0.8128672242164612,0.3579521775245666,1.0,1.0,0.0,55.43010330200195,26.0,37131.37109375,0.0,341.975830078125,1.0,281.5419006347656,284.0075988769531,298.74810791015625,301.1826477050781,293.1499938964844,293.1499938964844,281.25,29110.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680729329586029,1.0,0.0,0.0,3.593956470489502,3.5939786434173584,8.618643505542423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.2666015625,0.0,1950.3272705078125,1895.4371337890625,0.0,1462.1185302734375,1.0,1.0,0.0,3.0,1.0,0.0
17658900,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9445366263389589,0.3175408840179443,0.2857809364795685,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7796612977981567,0.180232435464859,0.1714227199554443,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7341524958610535,0.149423748254776,0.1052300333976745,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7675387263298035,0.1719472855329513,0.1636540293693542,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6816759705543518,0.1192604154348373,0.5421397089958191,284.9704284667969,284.95001220703125,300.5980834960937,295.78692626953125,298.85650634765625,297.3384704589844,284.94683837890625,1.0,0.3017913103103637,1.0,1.0,0.7151846885681152,1.0,-1.5221080780029297,0.7076295614242554,0.8144785165786743,0.3590002655982971,0.9801076650619508,0.9801076650619508,0.0,50.8671760559082,26.0,37992.71875,0.0,331.884521484375,1.0,281.298828125,283.84619140625,298.8300476074219,301.4112243652344,293.1499938964844,293.1499938964844,281.25,29311.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886802315711975,1.0,0.0,0.0,3.5926589965820312,3.592681169509888,8.612421993348107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.9296875,0.0,1950.4521484375,1895.4371337890625,0.0,1522.59033203125,1.0,1.0,0.0,3.0,1.0,0.0
17658960,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.969553291797638,0.3182461559772491,0.2864005863666534,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8003426194190979,0.1812007129192352,0.1722225397825241,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7517161965370178,0.1500630527734756,0.1055908873677253,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7875847220420837,0.1727994680404663,0.164342924952507,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6990115642547607,0.1192633956670761,0.5414877533912659,284.8978576660156,284.95001220703125,300.6171569824219,295.7987060546875,298.86358642578125,297.3343200683594,284.89556884765625,1.0,0.2966898381710052,1.0,1.0,0.7147971391677856,1.0,-1.5242912769317627,0.7088486552238464,0.8154426217079163,0.3596911430358886,0.9229170680046082,0.9229170680046082,0.0,46.22748565673828,25.0,38021.94140625,0.0,320.899169921875,1.0,281.2577514648437,283.80181884765625,298.8380126953125,301.3905029296875,293.1499938964844,293.1499938964844,280.95001220703125,32126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928344368934631,1.0,0.0,0.0,3.5743772983551025,3.574399948120117,8.52499454140343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.08544921875,0.0,1952.137939453125,1895.4371337890625,0.0,1554.669189453125,1.0,1.0,0.0,3.0,1.0,0.0
17659020,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9990000128746032,0.3193802833557129,0.2845419347286224,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8332841992378235,0.1829158961772918,0.1736470907926559,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7831189632415771,0.1511290669441223,0.1061888337135315,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8209929466247559,0.1742801070213318,0.1655479073524475,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7260622382164001,0.1190925985574722,0.5397652983665466,284.7965087890625,284.95001220703125,300.6558837890625,295.82281494140625,298.8768920898437,297.3241882324219,284.8173217773437,1.0,0.2895782887935638,1.0,1.0,0.7140220999717712,1.0,-1.524544358253479,0.7092292904853821,0.8153150677680969,0.3600949645042419,0.7589013576507568,0.7589013576507568,0.0,39.90275192260742,25.0,38001.58984375,0.0,304.4730529785156,1.0,280.9591979980469,283.7511291503906,298.84576416015625,301.417724609375,293.1499938964844,293.1499938964844,281.25,46234.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701295793056488,1.0,0.0,0.0,3.233884811401367,3.2339067459106445,6.978183364481083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.25390625,0.0,1627.1181640625,1895.4371337890625,0.0,1620.9945068359375,0.9350459575653076,1.0,0.0,3.0,1.0,0.0
17659080,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9990000128746032,0.3193802833557129,0.2845419347286224,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8332841992378235,0.1829158961772918,0.1736470907926559,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7831189632415771,0.1511290669441223,0.1061888337135315,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8209929466247559,0.1742801070213318,0.1655479073524475,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7260622382164001,0.1190925985574722,0.5397652983665466,284.7965087890625,284.95001220703125,300.6558837890625,295.82281494140625,298.8768920898437,297.3241882324219,284.8173217773437,1.0,0.2895782887935638,1.0,1.0,0.7140220999717712,1.0,-1.524544358253479,0.7092292904853821,0.8153150677680969,0.3600949645042419,0.7589013576507568,0.7589013576507568,0.0,39.90275192260742,25.0,38001.58984375,0.0,304.4730529785156,1.0,280.9591979980469,283.7511291503906,298.84576416015625,301.417724609375,293.1499938964844,293.1499938964844,281.25,46234.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701295793056488,1.0,0.0,0.0,3.233884811401367,3.2339067459106445,6.978183364481083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.25390625,0.0,1627.1181640625,1895.4371337890625,0.0,1620.9945068359375,0.9350459575653076,1.0,0.0,3.0,1.0,0.0
17659140,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9990000128746032,0.3256886899471283,0.2663424611091614,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8538988828659058,0.1852366179227829,0.1755429655313491,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8034831881523132,0.1527780294418335,0.1071269586682319,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8406834602355957,0.1763255447149276,0.1671943068504333,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7410604953765869,0.1193870604038238,0.5397703647613525,284.9723815917969,284.95001220703125,300.6954040527344,295.8475952148437,298.900390625,297.3343200683594,284.9691162109375,1.0,0.2838673591613769,1.0,1.0,0.7132470011711121,1.0,-1.509326696395874,0.701960027217865,0.807366669178009,0.3565741181373596,0.8629074096679688,0.8629074096679688,0.0,36.665523529052734,25.0,37446.15625,0.0,288.9269104003906,1.0,281.2389831542969,283.8921813964844,298.7914428710937,301.2470397949219,293.1499938964844,293.1499938964844,281.54998779296875,33602.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846726536750793,1.0,0.0,0.0,3.37279748916626,3.3728184700012207,7.590560358039511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.390625,0.0,1687.56005859375,1895.4371337890625,0.0,1491.955810546875,0.9531416893005372,1.0,0.0,3.0,1.0,0.0
17659200,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9990000128746032,0.3256886899471283,0.2663424611091614,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8538988828659058,0.1852366179227829,0.1755429655313491,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8034831881523132,0.1527780294418335,0.1071269586682319,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8406834602355957,0.1763255447149276,0.1671943068504333,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7410604953765869,0.1193870604038238,0.5397703647613525,284.9723815917969,284.95001220703125,300.6954040527344,295.8475952148437,298.900390625,297.3343200683594,284.9691162109375,1.0,0.2838673591613769,1.0,1.0,0.7132470011711121,1.0,-1.509326696395874,0.701960027217865,0.807366669178009,0.3565741181373596,0.8629074096679688,0.8629074096679688,0.0,36.665523529052734,25.0,37446.15625,0.0,288.9269104003906,1.0,281.2389831542969,283.8921813964844,298.7914428710937,301.2470397949219,293.1499938964844,293.1499938964844,281.54998779296875,33602.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846726536750793,1.0,0.0,0.0,3.37279748916626,3.3728184700012207,7.590560358039511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.390625,0.0,1687.56005859375,1895.4371337890625,0.0,1491.955810546875,0.9531416893005372,1.0,0.0,3.0,1.0,0.0
17659260,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9990000128746032,0.3350204825401306,0.2504682242870331,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8746678829193115,0.1878576725721359,0.177866443991661,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8221594095230103,0.1547033041715622,0.1083625108003616,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8602671027183533,0.1786518692970276,0.1692441254854202,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7563181519508362,0.1201568320393562,0.5422728657722473,285.0882568359375,284.95001220703125,300.7355651855469,295.8729248046875,298.9322509765625,297.3590087890625,285.082275390625,1.0,0.2794110476970672,1.0,1.0,0.71221524477005,1.0,-1.4980897903442385,0.6966660618782043,0.8014237284660339,0.3544337451457977,1.0,1.0,0.0,34.130577087402344,28.0,36893.640625,0.0,277.8031921386719,1.0,281.5399475097656,283.9991760253906,298.82733154296875,301.2311706542969,293.1499938964844,293.1499938964844,281.25,29134.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720483303070068,1.0,0.0,0.0,3.590491771697998,3.5905139446258545,8.602033858551295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.35205078125,0.0,1945.49609375,1895.4371337890625,0.0,1397.53466796875,1.0,1.0,0.0,3.0,1.0,0.0
17659320,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9990000128746032,0.3350204825401306,0.2504682242870331,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8746678829193115,0.1878576725721359,0.177866443991661,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8221594095230103,0.1547033041715622,0.1083625108003616,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8602671027183533,0.1786518692970276,0.1692441254854202,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7563181519508362,0.1201568320393562,0.5422728657722473,285.0882568359375,284.95001220703125,300.7355651855469,295.8729248046875,298.9322509765625,297.3590087890625,285.082275390625,1.0,0.2794110476970672,1.0,1.0,0.71221524477005,1.0,-1.4980897903442385,0.6966660618782043,0.8014237284660339,0.3544337451457977,1.0,1.0,0.0,34.130577087402344,28.0,36893.640625,0.0,277.8031921386719,1.0,281.5399475097656,283.9991760253906,298.82733154296875,301.2311706542969,293.1499938964844,293.1499938964844,281.25,29134.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720483303070068,1.0,0.0,0.0,3.590491771697998,3.5905139446258545,8.602033858551295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.35205078125,0.0,1945.49609375,1895.4371337890625,0.0,1397.53466796875,1.0,1.0,0.0,3.0,1.0,0.0
17659380,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9982531070709229,0.3440342247486114,0.2391085624694824,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.890712559223175,0.1900210976600647,0.1800294816493988,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8354321718215942,0.1561812162399292,0.1094781830906868,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8754516839981079,0.1805323511362075,0.171135276556015,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7681689858436584,0.1208307370543479,0.5454297065734863,284.8735046386719,284.95001220703125,300.7762145996094,295.898681640625,298.9629211425781,297.380126953125,284.871337890625,1.0,0.2772218585014343,1.0,1.0,0.7111834287643433,1.0,-1.4944453239440918,0.6951949000358582,0.7992504239082336,0.3540086150169372,0.8711634278297424,0.8711634278297424,0.0,32.5933723449707,31.0,37491.66796875,0.0,272.2930908203125,1.0,281.25836181640625,283.7827453613281,298.93896484375,301.4596862792969,293.1499938964844,293.1499938964844,281.54998779296875,35566.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854000687599182,1.0,0.0,0.0,3.5515170097351074,3.551539897918701,8.416297418989416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.55029296875,0.0,1953.389892578125,1895.4371337890625,0.0,1497.4932861328125,0.9998605847358704,1.0,0.0,3.0,1.0,0.0
17659440,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9982531070709229,0.3440342247486114,0.2391085624694824,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.890712559223175,0.1900210976600647,0.1800294816493988,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8354321718215942,0.1561812162399292,0.1094781830906868,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8754516839981079,0.1805323511362075,0.171135276556015,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7681689858436584,0.1208307370543479,0.5454297065734863,284.8735046386719,284.95001220703125,300.7762145996094,295.898681640625,298.9629211425781,297.380126953125,284.871337890625,1.0,0.2772218585014343,1.0,1.0,0.7111834287643433,1.0,-1.4944453239440918,0.6951949000358582,0.7992504239082336,0.3540086150169372,0.8711634278297424,0.8711634278297424,0.0,32.5933723449707,31.0,37491.66796875,0.0,272.2930908203125,1.0,281.25836181640625,283.7827453613281,298.93896484375,301.4596862792969,293.1499938964844,293.1499938964844,281.54998779296875,35566.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854000687599182,1.0,0.0,0.0,3.5515170097351074,3.551539897918701,8.416297418989416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.55029296875,0.0,1953.389892578125,1895.4371337890625,0.0,1497.4932861328125,0.9998605847358704,1.0,0.0,3.0,1.0,0.0
17659500,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9977322816848756,0.3482751548290252,0.2357673346996307,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8959538340568542,0.1911112070083618,0.1809666752815246,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8396491408348083,0.1569307893514633,0.1099345982074737,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8803908824920654,0.1814735680818557,0.1719378978013992,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7718349099159241,0.1211757659912109,0.5466707944869995,285.0004577636719,284.95001220703125,300.7967224121094,295.9117126464844,298.9775695800781,297.38885498046875,285.0227355957031,1.0,0.2768005132675171,1.0,1.0,0.7106675505638123,1.0,-1.4945586919784546,0.6954296827316284,0.799129068851471,0.3542470037937164,0.945500373840332,0.945500373840332,0.0,32.191951751708984,31.0,36846.44921875,0.0,271.3218994140625,1.0,281.498779296875,283.95025634765625,298.87744140625,301.26190185546875,293.1499938964844,293.1499938964844,281.54998779296875,33228.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780787706375122,1.0,0.0,0.0,3.566890239715576,3.566912889480591,8.489317337989633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.15966796875,0.0,1952.302978515625,1895.4371337890625,0.0,1442.2366943359375,1.0,1.0,0.0,3.0,1.0,0.0
17659560,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9972498416900636,0.3526367545127868,0.2330308407545089,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9008685350418092,0.1924142092466354,0.1821007281541824,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8436636924743652,0.1578847914934158,0.1105318441987037,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8850266337394714,0.1826148629188537,0.1729246228933334,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7752617597579956,0.1216752305626869,0.5485514998435974,285.070068359375,284.95001220703125,300.8172607421875,295.9247741699219,298.99322509765625,297.3990783691406,285.0741271972656,1.0,0.2768022418022156,1.0,1.0,0.7101120948791504,1.0,-1.4967923164367676,0.6967440843582153,0.8000482320785522,0.3549823462963104,1.0,1.0,0.0,31.908430099487305,34.0,36912.328125,0.0,271.57342529296875,1.0,281.5420837402344,283.99395751953125,298.8918762207031,301.3107604980469,293.1499938964844,293.1499938964844,281.25,29226.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674494206905365,1.0,0.0,0.0,3.593216180801392,3.593238353729248,8.615093065600377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.802734375,0.0,1950.4093017578125,1895.4371337890625,0.0,1415.5753173828125,1.0,1.0,0.0,3.0,1.0,0.0
17659620,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9968343377113342,0.359894186258316,0.2308765053749084,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9071551561355592,0.1946623623371124,0.1843546330928802,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8485812544822693,0.15944305062294,0.1117134168744087,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8907472491264343,0.1845496296882629,0.1748790740966797,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7791329622268677,0.1224535927176475,0.5524539947509766,284.8920288085937,284.95001220703125,300.85858154296875,295.9510498046875,299.0202331542969,297.4107666015625,284.8910522460937,1.0,0.2779028415679931,1.0,1.0,0.7090011835098267,1.0,-1.5053596496582031,0.7014327049255371,0.803926944732666,0.3574200570583343,0.9100313782691956,0.9100313782691956,0.0,31.806764602661133,37.0,37874.28125,0.0,275.0662841796875,1.0,281.25750732421875,283.7944641113281,298.9901733398437,301.53045654296875,293.1499938964844,293.1499938964844,280.95001220703125,32922.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866157650947571,1.0,0.0,0.0,3.569201231002808,3.5692238807678223,8.500321087012708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.53369140625,0.0,1952.5902099609373,1895.4371337890625,0.0,1506.7705078125,1.0,1.0,0.0,3.0,1.0,0.0
17659680,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9968343377113342,0.359894186258316,0.2308765053749084,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9071551561355592,0.1946623623371124,0.1843546330928802,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8485812544822693,0.15944305062294,0.1117134168744087,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8907472491264343,0.1845496296882629,0.1748790740966797,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7791329622268677,0.1224535927176475,0.5524539947509766,284.8920288085937,284.95001220703125,300.85858154296875,295.9510498046875,299.0202331542969,297.4107666015625,284.8910522460937,1.0,0.2779028415679931,1.0,1.0,0.7090011835098267,1.0,-1.5053596496582031,0.7014327049255371,0.803926944732666,0.3574200570583343,0.9100313782691956,0.9100313782691956,0.0,31.806764602661133,37.0,37874.28125,0.0,275.0662841796875,1.0,281.25750732421875,283.7944641113281,298.9901733398437,301.53045654296875,293.1499938964844,293.1499938964844,280.95001220703125,32922.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866157650947571,1.0,0.0,0.0,3.569201231002808,3.5692238807678223,8.500321087012708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.53369140625,0.0,1952.5902099609373,1895.4371337890625,0.0,1506.7705078125,1.0,1.0,0.0,3.0,1.0,0.0
17659740,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9974653124809264,0.3649535775184631,0.234217032790184,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9064403772354126,0.1964654922485351,0.1861267834901809,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8474200367927551,0.1605753600597381,0.1125528439879417,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8897340893745422,0.186042845249176,0.1763610690832138,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7769742012023926,0.1227974966168403,0.554445743560791,284.812744140625,284.95001220703125,300.8999938964844,295.9774169921875,299.04058837890625,297.40924072265625,284.8348999023437,1.0,0.2801781594753265,1.0,1.0,0.7078902721405029,1.0,-1.516673564910889,0.707503080368042,0.8091704249382019,0.3605216145515442,0.7636373043060303,0.7636373043060303,0.0,32.386695861816406,40.0,38110.078125,0.0,281.5754699707031,1.0,280.9593200683594,283.7624206542969,299.0035400390625,301.573974609375,293.1499938964844,293.1499938964844,281.25,45784.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957041025161743,1.0,0.0,0.0,3.230595350265503,3.2306172847747803,6.963994678699237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.4033203125,0.0,1618.9232177734375,1895.4371337890625,0.0,1577.016845703125,0.9342135787010192,1.0,0.0,3.0,1.0,0.0
17659800,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9974653124809264,0.3649535775184631,0.234217032790184,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9064403772354126,0.1964654922485351,0.1861267834901809,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8474200367927551,0.1605753600597381,0.1125528439879417,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8897340893745422,0.186042845249176,0.1763610690832138,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7769742012023926,0.1227974966168403,0.554445743560791,284.812744140625,284.95001220703125,300.8999938964844,295.9774169921875,299.04058837890625,297.40924072265625,284.8348999023437,1.0,0.2801781594753265,1.0,1.0,0.7078902721405029,1.0,-1.516673564910889,0.707503080368042,0.8091704249382019,0.3605216145515442,0.7636373043060303,0.7636373043060303,0.0,32.386695861816406,40.0,38110.078125,0.0,281.5754699707031,1.0,280.9593200683594,283.7624206542969,299.0035400390625,301.573974609375,293.1499938964844,293.1499938964844,281.25,45784.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957041025161743,1.0,0.0,0.0,3.230595350265503,3.2306172847747803,6.963994678699237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.4033203125,0.0,1618.9232177734375,1895.4371337890625,0.0,1577.016845703125,0.9342135787010192,1.0,0.0,3.0,1.0,0.0
17659860,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.998327910900116,0.3698300421237945,0.2396303713321685,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9039965867996216,0.1989510059356689,0.1883024722337722,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8449093699455261,0.1623591184616089,0.113678827881813,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.887052059173584,0.1881707906723022,0.178211361169815,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7731342911720276,0.1234642192721366,0.5570150017738342,285.0172424316406,284.95001220703125,300.9414367675781,296.0037536621094,299.0617980957031,297.40924072265625,285.0141296386719,1.0,0.2834470570087433,1.0,1.0,0.7072247862815857,1.0,-1.5324389934539795,0.7156440019607544,0.8167949318885803,0.3645517826080322,0.9050105810165404,0.9050105810165404,0.0,33.3120002746582,43.0,38346.58203125,0.0,291.0990600585937,1.0,281.2396545410156,283.912841796875,298.963623046875,301.4590759277344,293.1499938964844,293.1499938964844,280.95001220703125,31692.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822026968002319,1.0,0.0,0.0,3.431351900100708,3.431373119354248,7.856404522499361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.02880859375,0.0,1747.1865234375,1895.4371337890625,0.0,1473.2305908203125,0.9657502770423888,1.0,0.0,3.0,1.0,0.0
17659920,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.998327910900116,0.3698300421237945,0.2396303713321685,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9039965867996216,0.1989510059356689,0.1883024722337722,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8449093699455261,0.1623591184616089,0.113678827881813,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.887052059173584,0.1881707906723022,0.178211361169815,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7731342911720276,0.1234642192721366,0.5570150017738342,285.0172424316406,284.95001220703125,300.9414367675781,296.0037536621094,299.0617980957031,297.40924072265625,285.0141296386719,1.0,0.2834470570087433,1.0,1.0,0.7072247862815857,1.0,-1.5324389934539795,0.7156440019607544,0.8167949318885803,0.3645517826080322,0.9050105810165404,0.9050105810165404,0.0,33.3120002746582,43.0,38346.58203125,0.0,291.0990600585937,1.0,281.2396545410156,283.912841796875,298.963623046875,301.4590759277344,293.1499938964844,293.1499938964844,280.95001220703125,31692.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822026968002319,1.0,0.0,0.0,3.431351900100708,3.431373119354248,7.856404522499361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.02880859375,0.0,1747.1865234375,1895.4371337890625,0.0,1473.2305908203125,0.9657502770423888,1.0,0.0,3.0,1.0,0.0
17659980,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.3730179071426391,0.2474087327718734,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.898888885974884,0.2010946273803711,0.1905138939619064,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8400734663009644,0.1638026982545852,0.1148222163319587,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8817209005355835,0.1899671256542205,0.1800905764102935,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.767037034034729,0.1238667070865631,0.5595685839653015,284.8842468261719,284.95001220703125,300.98272705078125,296.02996826171875,299.07843017578125,297.4005126953125,284.8968811035156,1.0,0.2875491082668304,1.0,1.0,0.7065592408180237,1.0,-1.551125168800354,0.7252189517021179,0.8259062767028809,0.3693984150886535,0.7941781878471375,0.7941781878471375,0.0,34.64268493652344,46.0,39034.04296875,0.0,303.2369689941406,1.0,280.9593200683594,283.7994079589844,299.0655517578125,301.672607421875,293.1499938964844,293.1499938964844,281.25,40921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942740082740784,1.0,0.0,0.0,3.274577140808105,3.2745985984802246,7.154903869377449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.4384765625,0.0,1629.5810546875,1895.4371337890625,0.0,1565.86083984375,0.9382665753364564,1.0,0.0,3.0,1.0,0.0
17660040,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.3730179071426391,0.2474087327718734,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.898888885974884,0.2010946273803711,0.1905138939619064,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8400734663009644,0.1638026982545852,0.1148222163319587,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8817209005355835,0.1899671256542205,0.1800905764102935,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.767037034034729,0.1238667070865631,0.5595685839653015,284.8842468261719,284.95001220703125,300.98272705078125,296.02996826171875,299.07843017578125,297.4005126953125,284.8968811035156,1.0,0.2875491082668304,1.0,1.0,0.7065592408180237,1.0,-1.551125168800354,0.7252189517021179,0.8259062767028809,0.3693984150886535,0.7941781878471375,0.7941781878471375,0.0,34.64268493652344,46.0,39034.04296875,0.0,303.2369689941406,1.0,280.9593200683594,283.7994079589844,299.0655517578125,301.672607421875,293.1499938964844,293.1499938964844,281.25,40921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942740082740784,1.0,0.0,0.0,3.274577140808105,3.2745985984802246,7.154903869377449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.4384765625,0.0,1629.5810546875,1895.4371337890625,0.0,1565.86083984375,0.9382665753364564,1.0,0.0,3.0,1.0,0.0
17660100,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.3743849992752075,0.2522230148315429,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8951022624969482,0.2022740691900253,0.1915490627288818,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8366020917892456,0.1646251380443573,0.1153421849012374,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8778608441352844,0.1909612417221069,0.1809582263231277,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7629169821739197,0.1240832656621933,0.5604181289672852,285.036865234375,284.95001220703125,301.0032958984375,296.0429992675781,299.08642578125,297.3955078125,285.0546875,1.0,0.2898323833942413,1.0,1.0,0.7062264680862427,1.0,-1.5608327388763428,0.7301838994026184,0.8306487798690796,0.3719465732574463,0.8972834944725037,0.8972834944725037,0.0,35.475791931152344,46.0,38889.1484375,0.0,310.025634765625,1.0,281.19293212890625,283.9527282714844,299.0119934082031,301.5036315917969,293.1499938964844,293.1499938964844,281.25,33373.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876190304756165,1.0,0.0,0.0,3.354799270629883,3.3548200130462646,7.509765964641701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.3388671875,0.0,1661.9005126953125,1895.4371337890625,0.0,1514.447998046875,0.9517857432365416,1.0,0.0,3.0,1.0,0.0
17660160,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.3757469654083252,0.2568764686584472,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8917496800422668,0.2035862058401107,0.1927732527256012,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8335604071617126,0.1655714660882949,0.115994282066822,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8744348287582397,0.1920796036720276,0.1820025146007537,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7591733932495117,0.1243794113397598,0.5617549419403076,285.0586853027344,284.95001220703125,301.0237731933594,296.0559387207031,299.09490966796875,297.39166259765625,285.05474853515625,1.0,0.2922687232494354,1.0,1.0,0.706069827079773,1.0,-1.5715298652648926,0.7355732321739197,0.8359566926956177,0.3747101128101349,0.9480180144309998,0.9480180144309998,0.0,36.336952209472656,49.0,39326.2265625,0.0,317.4442138671875,1.0,281.2401428222656,283.9309387207031,299.0379333496094,301.59197998046875,293.1499938964844,293.1499938964844,280.95001220703125,30245.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860755681991577,1.0,0.0,0.0,3.4976279735565186,3.497649669647217,8.16282579307881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.6181640625,0.0,1823.9862060546875,1895.4371337890625,0.0,1502.6446533203125,0.9807552695274352,1.0,0.0,3.0,1.0,0.0
17660220,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.3767052292823791,0.2677587568759918,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8827824592590332,0.2056323140859604,0.1949501037597656,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8255009651184082,0.1669046133756637,0.1171013340353965,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8654524683952332,0.1937607675790786,0.1838291436433792,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7499564290046692,0.1245484575629234,0.5634913444519043,284.884521484375,284.95001220703125,301.0644226074219,296.0815124511719,299.1066589355469,297.3746643066406,284.8930053710937,1.0,0.2974656820297241,1.0,1.0,0.705756425857544,1.0,-1.5928149223327637,0.7462731003761292,0.8465418219566345,0.3802919089794159,0.8264446258544922,0.8264446258544922,0.0,38.3955192565918,52.0,40250.15234375,0.0,333.4169616699219,1.0,280.9583740234375,283.7626647949219,299.13201904296875,301.8170471191406,293.1499938964844,293.1499938964844,281.25,39016.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011046409606934,1.0,0.0,0.0,3.422316551208496,3.422338962554932,7.815083904461062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.921875,0.0,1805.5406494140625,1895.4371337890625,0.0,1619.4818115234375,0.971615731716156,1.0,0.0,3.0,1.0,0.0
17660280,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.3767052292823791,0.2677587568759918,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8827824592590332,0.2056323140859604,0.1949501037597656,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8255009651184082,0.1669046133756637,0.1171013340353965,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8654524683952332,0.1937607675790786,0.1838291436433792,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7499564290046692,0.1245484575629234,0.5634913444519043,284.884521484375,284.95001220703125,301.0644226074219,296.0815124511719,299.1066589355469,297.3746643066406,284.8930053710937,1.0,0.2974656820297241,1.0,1.0,0.705756425857544,1.0,-1.5928149223327637,0.7462731003761292,0.8465418219566345,0.3802919089794159,0.8264446258544922,0.8264446258544922,0.0,38.3955192565918,52.0,40250.15234375,0.0,333.4169616699219,1.0,280.9583740234375,283.7626647949219,299.13201904296875,301.8170471191406,293.1499938964844,293.1499938964844,281.25,39016.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011046409606934,1.0,0.0,0.0,3.422316551208496,3.422338962554932,7.815083904461062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.921875,0.0,1805.5406494140625,1895.4371337890625,0.0,1619.4818115234375,0.971615731716156,1.0,0.0,3.0,1.0,0.0
17660340,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.3773402571678161,0.2796391248703003,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8731173872947693,0.2080010026693344,0.1971011161804199,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8167129158973694,0.1685398370027542,0.1181865260004997,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8558752536773682,0.1957306861877441,0.1856158375740051,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7401861548423767,0.1247970759868621,0.5645697712898254,285.0712280273437,284.95001220703125,301.1045837402344,296.10662841796875,299.1192932128906,297.3594970703125,285.07086181640625,1.0,0.3029615581035614,1.0,1.0,0.7054430246353149,1.0,-1.6144018173217771,0.7571301460266113,0.8572717308998108,0.3859767019748688,0.9899217486381532,0.9899217486381532,0.0,40.730464935302734,55.0,40329.1328125,0.0,350.69989013671875,1.0,281.2413635253906,283.92413330078125,299.0931396484375,301.7146911621094,293.1499938964844,293.1499938964844,280.95001220703125,29862.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937437653541565,1.0,0.0,0.0,3.589894771575928,3.589917182922364,8.599174066148407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.2470703125,0.0,1951.9757080078125,1895.4371337890625,0.0,1561.7337646484375,1.0,1.0,0.0,3.0,1.0,0.0
17660400,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.3773402571678161,0.2796391248703003,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8731173872947693,0.2080010026693344,0.1971011161804199,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8167129158973694,0.1685398370027542,0.1181865260004997,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8558752536773682,0.1957306861877441,0.1856158375740051,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7401861548423767,0.1247970759868621,0.5645697712898254,285.0712280273437,284.95001220703125,301.1045837402344,296.10662841796875,299.1192932128906,297.3594970703125,285.07086181640625,1.0,0.3029615581035614,1.0,1.0,0.7054430246353149,1.0,-1.6144018173217771,0.7571301460266113,0.8572717308998108,0.3859767019748688,0.9899217486381532,0.9899217486381532,0.0,40.730464935302734,55.0,40329.1328125,0.0,350.69989013671875,1.0,281.2413635253906,283.92413330078125,299.0931396484375,301.7146911621094,293.1499938964844,293.1499938964844,280.95001220703125,29862.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937437653541565,1.0,0.0,0.0,3.589894771575928,3.589917182922364,8.599174066148407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.2470703125,0.0,1951.9757080078125,1895.4371337890625,0.0,1561.7337646484375,1.0,1.0,0.0,3.0,1.0,0.0
17660460,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.3764843940734863,0.29208904504776,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8636518120765686,0.2100477516651153,0.1992799192667007,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8076602220535278,0.1698583662509918,0.1192847564816474,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8465602993965149,0.1973877549171447,0.1874212473630905,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7306809425354004,0.12481040507555,0.5655909776687622,284.90625,284.95001220703125,301.14410400390625,296.13116455078125,299.1288146972656,297.33953857421875,284.9071655273437,1.0,0.3087020516395569,1.0,1.0,0.7053719162940979,1.0,-1.6366775035858154,0.7682338953018188,0.8684436082839966,0.3918038308620453,0.8965299129486084,0.8965299129486084,0.0,43.269039154052734,58.0,41507.05859375,0.0,369.3427734375,1.0,280.9574890136719,283.7427673339844,299.1815795898437,301.9417724609375,293.1499938964844,293.1499938964844,280.6499938964844,34088.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081829309463501,1.0,0.0,0.0,3.561603546142578,3.561626434326172,8.464170946353988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.2890625,0.0,1953.2337646484373,1895.4371337890625,0.0,1675.919921875,1.0,1.0,0.0,3.0,1.0,0.0
17660520,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.3764843940734863,0.29208904504776,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8636518120765686,0.2100477516651153,0.1992799192667007,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8076602220535278,0.1698583662509918,0.1192847564816474,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8465602993965149,0.1973877549171447,0.1874212473630905,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7306809425354004,0.12481040507555,0.5655909776687622,284.90625,284.95001220703125,301.14410400390625,296.13116455078125,299.1288146972656,297.33953857421875,284.9071655273437,1.0,0.3087020516395569,1.0,1.0,0.7053719162940979,1.0,-1.6366775035858154,0.7682338953018188,0.8684436082839966,0.3918038308620453,0.8965299129486084,0.8965299129486084,0.0,43.269039154052734,58.0,41507.05859375,0.0,369.3427734375,1.0,280.9574890136719,283.7427673339844,299.1815795898437,301.9417724609375,293.1499938964844,293.1499938964844,280.6499938964844,34088.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081829309463501,1.0,0.0,0.0,3.561603546142578,3.561626434326172,8.464170946353988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.2890625,0.0,1953.2337646484373,1895.4371337890625,0.0,1675.919921875,1.0,1.0,0.0,3.0,1.0,0.0
17660580,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.3738013505935669,0.3061483800411224,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.852787971496582,0.2116892784833908,0.2009672969579696,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7964917421340942,0.1707909852266311,0.1200358495116233,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8359397649765015,0.1986424177885055,0.1887467354536056,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7197133302688599,0.1244261786341667,0.5646337866783142,284.8514404296875,284.95001220703125,301.182861328125,296.15496826171875,299.1347961425781,297.31365966796875,284.86883544921875,1.0,0.3144897520542145,1.0,1.0,0.7053007483482361,1.0,-1.6569275856018066,0.778332531452179,0.8785950541496277,0.3971216082572937,0.7835304737091064,0.7835304737091064,0.0,46.15802764892578,46.0,41971.92578125,0.0,388.3374633789063,1.0,280.65936279296875,283.71466064453125,299.1869506835937,301.99005126953125,293.1499938964844,293.1499938964844,280.95001220703125,43718.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181547284126282,1.0,0.0,0.0,3.271873950958252,3.2718958854675293,7.143095785977494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.1328125,0.0,1651.9130859375,1895.4371337890625,0.0,1756.865966796875,0.942239224910736,1.0,0.0,3.0,1.0,0.0
