time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.3738013505935669,0.3061483800411224,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.852787971496582,0.2116892784833908,0.2009672969579696,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7964917421340942,0.1707909852266311,0.1200358495116233,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8359397649765015,0.1986424177885055,0.1887467354536056,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7197133302688599,0.1244261786341667,0.5646337866783142,284.8514404296875,284.95001220703125,301.182861328125,296.15496826171875,299.1347961425781,297.31365966796875,284.86883544921875,1.0,0.3144897520542145,1.0,1.0,0.7053007483482361,1.0,-1.6569275856018066,0.778332531452179,0.8785950541496277,0.3971216082572937,0.7835304737091064,0.7835304737091064,0.0,46.15802764892578,46.0,41971.92578125,0.0,388.3374633789063,1.0,280.65936279296875,283.71466064453125,299.1869506835937,301.99005126953125,293.1499938964844,293.1499938964844,280.95001220703125,43718.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181547284126282,1.0,0.0,0.0,3.271873950958252,3.2718958854675293,7.143095785977494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.1328125,0.0,1651.9130859375,1895.4371337890625,0.0,1756.865966796875,0.942239224910736,1.0,0.0,3.0,1.0,0.0
17660700,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.3730276823043823,0.3078459501266479,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8524901866912842,0.2127702236175537,0.2018640041351318,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7959150671958923,0.1715028136968612,0.120447002351284,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8354668617248535,0.1995082795619964,0.1894501149654388,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7181942462921143,0.124352753162384,0.5639984011650085,285.0053100585937,284.95001220703125,301.201904296875,296.16656494140625,299.1401062011719,297.3060607910156,285.0188293457031,1.0,0.3150148093700409,1.0,1.0,0.7052651643753052,1.0,-1.6606274843215942,0.7801688313484192,0.880458652973175,0.398169457912445,0.8785127997398376,0.8785127997398376,0.0,46.54223251342773,46.0,41734.6328125,0.0,391.4461975097656,1.0,280.89306640625,283.8583374023437,299.1246643066406,301.7997131347656,293.1499938964844,293.1499938964844,280.95001220703125,34692.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099015712738037,1.0,0.0,0.0,3.353147029876709,3.35316801071167,7.50237063584791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.64404296875,0.0,1672.197265625,1895.4371337890625,0.0,1689.7535400390625,0.952877402305603,1.0,0.0,3.0,1.0,0.0
17660760,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.3733715713024139,0.3052481114864349,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8563317656517029,0.2139734774827957,0.2029453068971634,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7994540333747864,0.172327920794487,0.1209848672151565,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.838897705078125,0.2004891782999038,0.190323919057846,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7200743556022644,0.1243829727172851,0.5638681054115295,285.0126342773437,284.95001220703125,301.220703125,296.1779479980469,299.14794921875,297.3040771484375,285.0077819824219,1.0,0.3143077492713928,1.0,1.0,0.7052671909332275,1.0,-1.6603490114212036,0.7800290584564209,0.8803199529647827,0.3981016278266907,0.9062002301216124,0.9062002301216124,0.0,46.06499862670898,34.0,41898.46484375,0.0,389.9436645507813,1.0,280.9401550292969,283.834228515625,299.14605712890625,301.8686828613281,293.1499938964844,293.1499938964844,280.6499938964844,32010.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068307399749756,1.0,0.0,0.0,3.4641993045806885,3.464220762252808,8.0075386676981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.62060546875,0.0,1795.0,1895.4371337890625,0.0,1665.0712890625,0.9742112755775452,1.0,0.0,3.0,1.0,0.0
17660820,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.3761399388313293,0.2918913960456848,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8717352747917175,0.2158495783805847,0.2047720700502395,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8134333491325378,0.1734738945960998,0.1218200400471687,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8529910445213318,0.2019456475973129,0.1917491853237152,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7297917008399963,0.1242141798138618,0.5629783272743225,284.87237548828125,284.95001220703125,301.2575378417969,296.20001220703125,299.1640319824219,297.302978515625,284.8837890625,1.0,0.3096168637275696,1.0,1.0,0.7052711844444275,1.0,-1.6481609344482422,0.7739691734313965,0.8741917610168457,0.3948988914489746,0.7807839512825012,0.7807839512825012,0.0,43.46115112304688,37.0,41800.234375,0.0,375.99908447265625,1.0,280.6593322753906,283.7284851074219,299.2210388183594,302.0167541503906,293.1499938964844,293.1499938964844,280.95001220703125,42479.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715991199016571,1.0,0.0,0.0,3.2462291717529297,3.246250629425049,7.03155990322557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.2685546875,0.0,1608.2918701171875,1895.4371337890625,0.0,1739.1651611328125,0.933416485786438,1.0,0.0,3.0,1.0,0.0
17660880,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.3761399388313293,0.2918913960456848,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8717352747917175,0.2158495783805847,0.2047720700502395,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8134333491325378,0.1734738945960998,0.1218200400471687,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8529910445213318,0.2019456475973129,0.1917491853237152,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7297917008399963,0.1242141798138618,0.5629783272743225,284.87237548828125,284.95001220703125,301.2575378417969,296.20001220703125,299.1640319824219,297.302978515625,284.8837890625,1.0,0.3096168637275696,1.0,1.0,0.7052711844444275,1.0,-1.6481609344482422,0.7739691734313965,0.8741917610168457,0.3948988914489746,0.7807839512825012,0.7807839512825012,0.0,43.46115112304688,37.0,41800.234375,0.0,375.99908447265625,1.0,280.6593322753906,283.7284851074219,299.2210388183594,302.0167541503906,293.1499938964844,293.1499938964844,280.95001220703125,42479.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715991199016571,1.0,0.0,0.0,3.2462291717529297,3.246250629425049,7.03155990322557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.2685546875,0.0,1608.2918701171875,1895.4371337890625,0.0,1739.1651611328125,0.933416485786438,1.0,0.0,3.0,1.0,0.0
17660940,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.3826158344745636,0.2826057970523834,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8842281103134155,0.2181821167469024,0.2067475616931915,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8237684369087219,0.1750533282756805,0.1227619126439094,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8643847703933716,0.2038183659315109,0.1933029443025589,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7371723651885986,0.1244696453213691,0.5631256699562073,285.0138244628906,284.95001220703125,301.2932434082031,296.2210388183594,299.1880187988281,297.31689453125,285.0084228515625,1.0,0.3073427081108093,1.0,1.0,0.7052751779556274,1.0,-1.64254629611969,0.7712239027023315,0.8713223338127136,0.3932611346244812,0.8948057293891907,0.8948057293891907,0.0,41.765079498291016,40.0,41464.27734375,0.0,368.2549133300781,1.0,280.93963623046875,283.8414306640625,299.1822814941406,301.8804626464844,293.1499938964844,293.1499938964844,281.25,31998.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035684585571289,1.0,0.0,0.0,3.4194424152374268,3.419463634490967,7.80196330651961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.23486328125,0.0,1734.10693359375,1895.4371337890625,0.0,1639.027587890625,0.9629442095756532,1.0,0.0,3.0,1.0,0.0
17661000,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.3826158344745636,0.2826057970523834,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8842281103134155,0.2181821167469024,0.2067475616931915,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8237684369087219,0.1750533282756805,0.1227619126439094,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8643847703933716,0.2038183659315109,0.1933029443025589,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7371723651885986,0.1244696453213691,0.5631256699562073,285.0138244628906,284.95001220703125,301.2932434082031,296.2210388183594,299.1880187988281,297.31689453125,285.0084228515625,1.0,0.3073427081108093,1.0,1.0,0.7052751779556274,1.0,-1.64254629611969,0.7712239027023315,0.8713223338127136,0.3932611346244812,0.8948057293891907,0.8948057293891907,0.0,41.765079498291016,40.0,41464.27734375,0.0,368.2549133300781,1.0,280.93963623046875,283.8414306640625,299.1822814941406,301.8804626464844,293.1499938964844,293.1499938964844,281.25,31998.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035684585571289,1.0,0.0,0.0,3.4194424152374268,3.419463634490967,7.80196330651961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.23486328125,0.0,1734.10693359375,1895.4371337890625,0.0,1639.027587890625,0.9629442095756532,1.0,0.0,3.0,1.0,0.0
17661060,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9990000128746032,0.3894383311271667,0.2772590517997741,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.893521785736084,0.2208005636930465,0.2091207802295684,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8312150239944458,0.1768935024738311,0.1239780709147453,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.8728208541870117,0.2059543430805206,0.1952268034219741,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.7425135970115662,0.1251029968261718,0.5654078125953674,285.1304016113281,284.95001220703125,301.32763671875,296.24090576171875,299.2145080566406,297.3345642089844,285.13092041015625,1.0,0.3069157898426056,1.0,1.0,0.7045670747756958,1.0,-1.6454821825027466,0.7729858160018921,0.8724963068962097,0.3942109942436218,1.0,1.0,0.0,40.93263626098633,43.0,41013.9609375,0.0,367.4848327636719,1.0,281.2411193847656,283.96453857421875,299.2132568359375,301.8709411621094,293.1499938964844,293.1499938964844,280.95001220703125,29094.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950648427009583,1.0,0.0,0.0,3.595031976699829,3.595054149627685,8.623802045804041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.26513671875,0.0,1951.7374267578125,1895.4371337890625,0.0,1572.0252685546875,1.0,1.0,0.0,3.0,1.0,0.0
17661120,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9990000128746032,0.3894383311271667,0.2772590517997741,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.893521785736084,0.2208005636930465,0.2091207802295684,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8312150239944458,0.1768935024738311,0.1239780709147453,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.8728208541870117,0.2059543430805206,0.1952268034219741,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.7425135970115662,0.1251029968261718,0.5654078125953674,285.1304016113281,284.95001220703125,301.32763671875,296.24090576171875,299.2145080566406,297.3345642089844,285.13092041015625,1.0,0.3069157898426056,1.0,1.0,0.7045670747756958,1.0,-1.6454821825027466,0.7729858160018921,0.8724963068962097,0.3942109942436218,1.0,1.0,0.0,40.93263626098633,43.0,41013.9609375,0.0,367.4848327636719,1.0,281.2411193847656,283.96453857421875,299.2132568359375,301.8709411621094,293.1499938964844,293.1499938964844,280.95001220703125,29094.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950648427009583,1.0,0.0,0.0,3.595031976699829,3.595054149627685,8.623802045804041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.26513671875,0.0,1951.7374267578125,1895.4371337890625,0.0,1572.0252685546875,1.0,1.0,0.0,3.0,1.0,0.0
17661180,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.3945167958736419,0.2760951817035675,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.89808189868927,0.2229770123958587,0.2113514095544815,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8346232771873474,0.1783103197813034,0.125090092420578,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8767564296722412,0.2076656818389892,0.1970114409923553,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7445494532585144,0.1255678981542587,0.5679548382759094,284.9458923339844,284.95001220703125,301.36065673828125,296.2594909667969,299.2354431152344,297.3424377441406,284.9439392089844,1.0,0.3079822957515716,1.0,1.0,0.7038589119911194,1.0,-1.6532973051071167,0.7771769165992737,0.876120388507843,0.3964840769767761,0.95836079120636,0.95836079120636,0.0,40.89348602294922,46.0,42002.9296875,0.0,371.5413818359375,1.0,280.9582214355469,283.7608642578125,299.3065795898437,302.1030578613281,293.1499938964844,293.1499938964844,280.6499938964844,30554.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709300696849823,1.0,0.0,0.0,3.5845947265625,3.5846171379089355,8.573800869271508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.4560546875,0.0,1951.212890625,1895.4371337890625,0.0,1684.911376953125,1.0,1.0,0.0,3.0,1.0,0.0
17661240,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.3945167958736419,0.2760951817035675,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.89808189868927,0.2229770123958587,0.2113514095544815,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8346232771873474,0.1783103197813034,0.125090092420578,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8767564296722412,0.2076656818389892,0.1970114409923553,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7445494532585144,0.1255678981542587,0.5679548382759094,284.9458923339844,284.95001220703125,301.36065673828125,296.2594909667969,299.2354431152344,297.3424377441406,284.9439392089844,1.0,0.3079822957515716,1.0,1.0,0.7038589119911194,1.0,-1.6532973051071167,0.7771769165992737,0.876120388507843,0.3964840769767761,0.95836079120636,0.95836079120636,0.0,40.89348602294922,46.0,42002.9296875,0.0,371.5413818359375,1.0,280.9582214355469,283.7608642578125,299.3065795898437,302.1030578613281,293.1499938964844,293.1499938964844,280.6499938964844,30554.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709300696849823,1.0,0.0,0.0,3.5845947265625,3.5846171379089355,8.573800869271508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.4560546875,0.0,1951.212890625,1895.4371337890625,0.0,1684.911376953125,1.0,1.0,0.0,3.0,1.0,0.0
17661300,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.9990000128746032,0.3961525857448578,0.2773513197898865,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8979792594909668,0.2238393276929855,0.2122424095869064,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.8342728018760681,0.1788067072629928,0.1254901885986328,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8764243721961975,0.2083004862070083,0.1976866871118545,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7437243461608887,0.1256286650896072,0.5685351490974426,284.816650390625,284.95001220703125,301.3765869140625,296.2682800292969,299.24298095703125,297.3412475585937,284.7976379394531,1.0,0.3089407384395599,1.0,1.0,0.7035048604011536,1.0,-1.6578625440597534,0.7796000242233276,0.878262460231781,0.3977991044521332,0.8537963628768921,0.8537963628768921,0.0,41.18874740600586,46.0,42830.78515625,0.0,374.82415771484375,1.0,280.7021179199219,283.5971374511719,299.3392944335937,302.2557067871094,293.1499938964844,293.1499938964844,280.6499938964844,34895.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176940441131592,1.0,0.0,0.0,3.556140422821045,3.5561633110046387,8.438225336249161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.06005859375,0.0,1953.3846435546875,1895.4371337890625,0.0,1753.0904541015625,1.0,1.0,0.0,3.0,1.0,0.0
17661360,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9990000128746032,0.3972315788269043,0.2797141969203949,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8964554071426392,0.2245984822511673,0.2129952758550644,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8326997756958008,0.1792068779468536,0.1257952600717544,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8747185468673706,0.2088313847780227,0.1982265710830688,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7417565584182739,0.1255798935890197,0.5685619711875916,284.8080749511719,284.95001220703125,301.39215087890625,296.2767028808594,299.24859619140625,297.33697509765625,284.82080078125,1.0,0.3101287484169006,1.0,1.0,0.7033433318138123,1.0,-1.6626495122909546,0.782059907913208,0.8805895447731018,0.3991029858589172,0.7959811091423035,0.7959811091423035,0.0,41.67280197143555,49.0,42470.5078125,0.0,378.7776794433594,1.0,280.65966796875,283.6434631347656,299.31134033203125,302.158203125,293.1499938964844,293.1499938964844,280.95001220703125,42177.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195582985877991,1.0,0.0,0.0,3.3871545791625977,3.3871772289276123,7.655319791410875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.4248046875,0.0,1788.1864013671875,1895.4371337890625,0.0,1768.3887939453125,0.9663105607032776,1.0,0.0,3.0,1.0,0.0
17661420,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.3999702036380768,0.2850763201713562,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.893480658531189,0.2269109934568405,0.2149880826473236,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8297284245491028,0.1807464659214019,0.1267415881156921,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8713776469230652,0.2106253206729889,0.1997473388910293,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7377678155899048,0.1258870661258697,0.5695282220840454,285.006103515625,284.95001220703125,301.4219665527344,296.2924194335937,299.2630615234375,297.3352966308594,285.0032043457031,1.0,0.3131436109542846,1.0,1.0,0.7030202150344849,1.0,-1.6755987405776978,0.7886536717414856,0.8869451284408569,0.4025845229625702,0.9267559051513672,0.9267559051513672,0.0,42.82653045654297,52.0,42460.88671875,0.0,389.133544921875,1.0,280.9408264160156,283.810302734375,299.259521484375,302.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,32015.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077170014381409,1.0,0.0,0.0,3.5389795303344727,3.539001703262329,8.356980174539785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.9033203125,0.0,1899.910888671875,1895.4371337890625,0.0,1672.178466796875,0.9929378628730774,1.0,0.0,3.0,1.0,0.0
17661480,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.3999702036380768,0.2850763201713562,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.893480658531189,0.2269109934568405,0.2149880826473236,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8297284245491028,0.1807464659214019,0.1267415881156921,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8713776469230652,0.2106253206729889,0.1997473388910293,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7377678155899048,0.1258870661258697,0.5695282220840454,285.006103515625,284.95001220703125,301.4219665527344,296.2924194335937,299.2630615234375,297.3352966308594,285.0032043457031,1.0,0.3131436109542846,1.0,1.0,0.7030202150344849,1.0,-1.6755987405776978,0.7886536717414856,0.8869451284408569,0.4025845229625702,0.9267559051513672,0.9267559051513672,0.0,42.82653045654297,52.0,42460.88671875,0.0,389.133544921875,1.0,280.9408264160156,283.810302734375,299.259521484375,302.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,32015.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077170014381409,1.0,0.0,0.0,3.5389795303344727,3.539001703262329,8.356980174539785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.9033203125,0.0,1899.910888671875,1895.4371337890625,0.0,1672.178466796875,0.9929378628730774,1.0,0.0,3.0,1.0,0.0
17661540,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.401126503944397,0.2922304570674896,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8888422250747681,0.2289027571678161,0.2170651406049728,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8253705501556396,0.1819725036621093,0.1277382671833038,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8664798736572266,0.2121156901121139,0.2013445645570755,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7326154708862305,0.1259990334510803,0.5707403421401978,284.8777770996094,284.95001220703125,301.45001220703125,296.3065185546875,299.2728881835937,297.3262939453125,284.8890380859375,1.0,0.3168937563896179,1.0,1.0,0.7026970982551575,1.0,-1.6912513971328735,0.7965835928916931,0.8946678042411804,0.406834989786148,0.810859739780426,0.810859739780426,0.0,44.36552429199219,55.0,43083.28515625,0.0,402.2622985839844,1.0,280.658447265625,283.697998046875,299.3375549316406,302.19952392578125,293.1499938964844,293.1499938964844,280.95001220703125,40888.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186933159828186,1.0,0.0,0.0,3.378770589828491,3.3787930011749268,7.617469464094029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.1591796875,0.0,1764.66650390625,1895.4371337890625,0.0,1761.2835693359375,0.9637967348098756,1.0,0.0,3.0,1.0,0.0
17661600,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.401126503944397,0.2922304570674896,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8888422250747681,0.2289027571678161,0.2170651406049728,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8253705501556396,0.1819725036621093,0.1277382671833038,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8664798736572266,0.2121156901121139,0.2013445645570755,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7326154708862305,0.1259990334510803,0.5707403421401978,284.8777770996094,284.95001220703125,301.45001220703125,296.3065185546875,299.2728881835937,297.3262939453125,284.8890380859375,1.0,0.3168937563896179,1.0,1.0,0.7026970982551575,1.0,-1.6912513971328735,0.7965835928916931,0.8946678042411804,0.406834989786148,0.810859739780426,0.810859739780426,0.0,44.36552429199219,55.0,43083.28515625,0.0,402.2622985839844,1.0,280.658447265625,283.697998046875,299.3375549316406,302.19952392578125,293.1499938964844,293.1499938964844,280.95001220703125,40888.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186933159828186,1.0,0.0,0.0,3.378770589828491,3.3787930011749268,7.617469464094029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.1591796875,0.0,1764.66650390625,1895.4371337890625,0.0,1761.2835693359375,0.9637967348098756,1.0,0.0,3.0,1.0,0.0
17661660,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.4021947681903839,0.30067178606987,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8832664489746094,0.2313534170389175,0.2192644029855728,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8202123045921326,0.1836166977882385,0.1288122832775116,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8607258796691895,0.214020237326622,0.203042671084404,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7266818284988403,0.1263029277324676,0.5719387531280518,285.0484619140625,284.95001220703125,301.47442626953125,296.3198547363281,299.2825622558594,297.3201904296875,285.0447998046875,1.0,0.3211844861507416,1.0,1.0,0.7026506662368774,1.0,-1.7087920904159546,0.8053465485572815,0.9034455418586732,0.4114827215671539,0.9572401642799376,0.9572401642799376,0.0,46.20608139038086,58.0,43207.0546875,0.0,417.5779724121094,1.0,280.9412536621094,283.83477783203125,299.3004455566406,302.0982971191406,293.1499938964844,293.1499938964844,280.6499938964844,30951.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710319459438324,1.0,0.0,0.0,3.5724246501922607,3.5724470615386963,8.515682452525652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.31396484375,0.0,1937.4820556640625,1895.4371337890625,0.0,1693.1246337890625,1.0,1.0,0.0,3.0,1.0,0.0
17661720,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.4021947681903839,0.30067178606987,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8832664489746094,0.2313534170389175,0.2192644029855728,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8202123045921326,0.1836166977882385,0.1288122832775116,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8607258796691895,0.214020237326622,0.203042671084404,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7266818284988403,0.1263029277324676,0.5719387531280518,285.0484619140625,284.95001220703125,301.47442626953125,296.3198547363281,299.2825622558594,297.3201904296875,285.0447998046875,1.0,0.3211844861507416,1.0,1.0,0.7026506662368774,1.0,-1.7087920904159546,0.8053465485572815,0.9034455418586732,0.4114827215671539,0.9572401642799376,0.9572401642799376,0.0,46.20608139038086,58.0,43207.0546875,0.0,417.5779724121094,1.0,280.9412536621094,283.83477783203125,299.3004455566406,302.0982971191406,293.1499938964844,293.1499938964844,280.6499938964844,30951.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710319459438324,1.0,0.0,0.0,3.5724246501922607,3.5724470615386963,8.515682452525652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.31396484375,0.0,1937.4820556640625,1895.4371337890625,0.0,1693.1246337890625,1.0,1.0,0.0,3.0,1.0,0.0
17661780,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.4015150666236877,0.3104240596294403,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8766183257102966,0.2333514988422393,0.2214043140411377,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8140034079551697,0.1848263144493103,0.1298372596502304,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8540198802947998,0.2154972404241562,0.2046820521354675,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7198948264122009,0.1263302564620971,0.5729766488075256,284.88494873046875,284.95001220703125,301.4936828613281,296.33331298828125,299.2859802246094,297.30694580078125,284.8907165527344,1.0,0.3259097635746002,1.0,1.0,0.7026041746139526,1.0,-1.7275160551071167,0.814686119556427,0.9128299355506896,0.4164985716342926,0.8419171571731567,0.8419171571731567,0.0,48.360382080078125,61.0,44106.7421875,0.0,434.8032531738281,1.0,280.6578674316406,283.6728820800781,299.376220703125,302.3029479980469,293.1499938964844,293.1499938964844,280.95001220703125,38298.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234712839126587,1.0,0.0,0.0,3.4899909496307373,3.490013837814331,8.127217938636022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.20556640625,0.0,1892.4324951171875,1895.4371337890625,0.0,1800.6763916015625,0.9873582124710084,1.0,0.0,3.0,1.0,0.0
17661840,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.4015150666236877,0.3104240596294403,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8766183257102966,0.2333514988422393,0.2214043140411377,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8140034079551697,0.1848263144493103,0.1298372596502304,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8540198802947998,0.2154972404241562,0.2046820521354675,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7198948264122009,0.1263302564620971,0.5729766488075256,284.88494873046875,284.95001220703125,301.4936828613281,296.33331298828125,299.2859802246094,297.30694580078125,284.8907165527344,1.0,0.3259097635746002,1.0,1.0,0.7026041746139526,1.0,-1.7275160551071167,0.814686119556427,0.9128299355506896,0.4164985716342926,0.8419171571731567,0.8419171571731567,0.0,48.360382080078125,61.0,44106.7421875,0.0,434.8032531738281,1.0,280.6578674316406,283.6728820800781,299.376220703125,302.3029479980469,293.1499938964844,293.1499938964844,280.95001220703125,38298.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234712839126587,1.0,0.0,0.0,3.4899909496307373,3.490013837814331,8.127217938636022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.20556640625,0.0,1892.4324951171875,1895.4371337890625,0.0,1800.6763916015625,0.9873582124710084,1.0,0.0,3.0,1.0,0.0
17661900,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.4009978473186493,0.3159195184707641,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8727012276649475,0.2344424873590469,0.2223584651947021,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8102508187294006,0.1855138391256332,0.1302678883075714,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8501288294792175,0.2163125872611999,0.2053872197866439,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7158766984939575,0.1263470351696014,0.5729990005493164,285.0360107421875,284.95001220703125,301.50152587890625,296.340087890625,299.2872619628906,297.301025390625,285.05206298828125,1.0,0.3283664584159851,1.0,1.0,0.7025809288024902,1.0,-1.7366496324539185,0.8192456364631653,0.9174039959907532,0.4189430177211761,0.9428359270095824,0.9428359270095824,0.0,49.57144546508789,61.0,43774.046875,0.0,443.8044738769531,1.0,280.8983154296875,283.8377380371094,299.3157958984375,302.11212158203125,293.1499938964844,293.1499938964844,280.95001220703125,33250.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174472808837891,1.0,0.0,0.0,3.545859813690185,3.545882225036621,8.389506547246128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.36962890625,0.0,1922.08837890625,1895.4371337890625,0.0,1751.0694580078125,0.99875670671463,1.0,0.0,3.0,1.0,0.0
17661960,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9990000128746032,0.4006467461585998,0.3210605084896087,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8695261478424072,0.235726773738861,0.2235409170389175,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8071168065071106,0.1863783448934555,0.1308539658784866,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8469414114952087,0.2173066139221191,0.2063012421131134,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7123146057128906,0.1264761090278625,0.5735657215118408,285.0794372558594,284.95001220703125,301.5082092285156,296.3468933105469,299.2895812988281,297.2982482910156,285.0830078125,1.0,0.3309052586555481,1.0,1.0,0.7026824355125427,1.0,-1.7467225790023804,0.8242232799530029,0.9224993586540222,0.4215962886810303,1.0,1.0,0.0,50.75422668457031,64.0,43941.6328125,0.0,453.37799072265625,1.0,280.9414978027344,283.86090087890625,299.3305358886719,302.1771545410156,293.1499938964844,293.1499938964844,280.6499938964844,29385.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159127593040466,1.0,0.0,0.0,3.592172145843506,3.5921943187713623,8.610087434135494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.537109375,0.0,1950.489501953125,1895.4371337890625,0.0,1738.5250244140625,1.0,1.0,0.0,3.0,1.0,0.0
17662020,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.398239254951477,0.3320714831352234,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8626370429992676,0.2378040701150894,0.2257563024759292,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8000807166099548,0.1876417994499206,0.1319174170494079,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8400948643684387,0.2188338637351989,0.2079887837171554,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7043711543083191,0.1264558434486389,0.5743632316589355,284.9214172363281,284.95001220703125,301.5183410644531,296.36053466796875,299.2911071777344,297.2899780273437,284.9219665527344,1.0,0.3361352682113647,1.0,1.0,0.7028854489326477,1.0,-1.766864776611328,0.8341622352600098,0.9327024817466736,0.426940381526947,0.9255533218383788,0.9255533218383788,0.0,53.31592178344727,52.0,45186.0234375,0.0,473.415771484375,1.0,280.6574401855469,283.6798095703125,299.4043884277344,302.3934631347656,293.1499938964844,293.1499938964844,280.3500061035156,32264.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287259101867676,1.0,0.0,0.0,3.57348370552063,3.5735063552856445,8.520732421857247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.845703125,0.0,1952.216796875,1895.4371337890625,0.0,1844.40380859375,1.0,1.0,0.0,3.0,1.0,0.0
17662080,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.398239254951477,0.3320714831352234,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8626370429992676,0.2378040701150894,0.2257563024759292,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8000807166099548,0.1876417994499206,0.1319174170494079,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8400948643684387,0.2188338637351989,0.2079887837171554,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7043711543083191,0.1264558434486389,0.5743632316589355,284.9214172363281,284.95001220703125,301.5183410644531,296.36053466796875,299.2911071777344,297.2899780273437,284.9219665527344,1.0,0.3361352682113647,1.0,1.0,0.7028854489326477,1.0,-1.766864776611328,0.8341622352600098,0.9327024817466736,0.426940381526947,0.9255533218383788,0.9255533218383788,0.0,53.31592178344727,52.0,45186.0234375,0.0,473.415771484375,1.0,280.6574401855469,283.6798095703125,299.4043884277344,302.3934631347656,293.1499938964844,293.1499938964844,280.3500061035156,32264.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287259101867676,1.0,0.0,0.0,3.57348370552063,3.5735063552856445,8.520732421857247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.845703125,0.0,1952.216796875,1895.4371337890625,0.0,1844.40380859375,1.0,1.0,0.0,3.0,1.0,0.0
17662140,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9990000128746032,0.3947473168373108,0.3308676481246948,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8656160235404968,0.2393568605184555,0.2272842973470688,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8022869229316711,0.1884149014949798,0.1324996352195739,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.842363178730011,0.2198488861322403,0.2090117335319519,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7046486139297485,0.1260861456394195,0.5729206800460815,284.82916259765625,284.95001220703125,301.5244140625,296.37420654296875,299.2918395996094,297.2861328125,284.84405517578125,1.0,0.3354683220386505,1.0,1.0,0.7030885219573975,1.0,-1.7674663066864014,0.8343434929847717,0.9331227540969848,0.4271307289600372,0.7877951860427856,0.7877951860427856,0.0,53.09651565551758,40.0,45404.0390625,0.0,473.125732421875,1.0,280.3590087890625,283.6141052246094,299.4022521972656,302.43017578125,293.1499938964844,293.1499938964844,280.6499938964844,43339.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377998232841492,1.0,0.0,0.0,3.321423053741455,3.32144546508789,7.36108290766424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3271484375,0.0,1712.101806640625,1895.4371337890625,0.0,1920.8663330078125,0.9529250860214232,1.0,0.0,3.0,1.0,0.0
17662200,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9990000128746032,0.3947473168373108,0.3308676481246948,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.8656160235404968,0.2393568605184555,0.2272842973470688,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8022869229316711,0.1884149014949798,0.1324996352195739,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.842363178730011,0.2198488861322403,0.2090117335319519,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7046486139297485,0.1260861456394195,0.5729206800460815,284.82916259765625,284.95001220703125,301.5244140625,296.37420654296875,299.2918395996094,297.2861328125,284.84405517578125,1.0,0.3354683220386505,1.0,1.0,0.7030885219573975,1.0,-1.7674663066864014,0.8343434929847717,0.9331227540969848,0.4271307289600372,0.7877951860427856,0.7877951860427856,0.0,53.09651565551758,40.0,45404.0390625,0.0,473.125732421875,1.0,280.3590087890625,283.6141052246094,299.4022521972656,302.43017578125,293.1499938964844,293.1499938964844,280.6499938964844,43339.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377998232841492,1.0,0.0,0.0,3.321423053741455,3.32144546508789,7.36108290766424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3271484375,0.0,1712.101806640625,1895.4371337890625,0.0,1920.8663330078125,0.9529250860214232,1.0,0.0,3.0,1.0,0.0
17662260,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.3966388404369354,0.3167866766452789,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8807796835899353,0.2416218668222427,0.2291137129068374,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8155406713485718,0.1898463368415832,0.1332826465368271,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8558915257453918,0.221507042646408,0.210285484790802,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7148294448852539,0.1261350512504577,0.5719934701919556,284.9795227050781,284.95001220703125,301.52685546875,296.38787841796875,299.2930908203125,297.2880249023437,284.97442626953125,1.0,0.3304354548454284,1.0,1.0,0.7032577991485596,1.0,-1.754117727279663,0.8276297450065613,0.9264880418777466,0.4234478771686554,0.8865761756896973,0.8865761756896973,0.0,50.10768127441406,43.0,44884.51171875,0.0,455.9407043457031,1.0,280.6402893066406,283.7396850585937,299.350341796875,302.2680053710937,293.1499938964844,293.1499938964844,280.95001220703125,33249.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254260778427124,1.0,0.0,0.0,3.4643561840057373,3.4643778800964355,8.008263421288575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.9677734375,0.0,1807.2923583984373,1895.4371337890625,0.0,1816.8951416015625,0.9753706455230712,1.0,0.0,3.0,1.0,0.0
17662320,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.3966388404369354,0.3167866766452789,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8807796835899353,0.2416218668222427,0.2291137129068374,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8155406713485718,0.1898463368415832,0.1332826465368271,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8558915257453918,0.221507042646408,0.210285484790802,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7148294448852539,0.1261350512504577,0.5719934701919556,284.9795227050781,284.95001220703125,301.52685546875,296.38787841796875,299.2930908203125,297.2880249023437,284.97442626953125,1.0,0.3304354548454284,1.0,1.0,0.7032577991485596,1.0,-1.754117727279663,0.8276297450065613,0.9264880418777466,0.4234478771686554,0.8865761756896973,0.8865761756896973,0.0,50.10768127441406,43.0,44884.51171875,0.0,455.9407043457031,1.0,280.6402893066406,283.7396850585937,299.350341796875,302.2680053710937,293.1499938964844,293.1499938964844,280.95001220703125,33249.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254260778427124,1.0,0.0,0.0,3.4643561840057373,3.4643778800964355,8.008263421288575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.9677734375,0.0,1807.2923583984373,1895.4371337890625,0.0,1816.8951416015625,0.9753706455230712,1.0,0.0,3.0,1.0,0.0
17662380,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9990000128746032,0.4030078649520874,0.3064521253108978,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8938727974891663,0.244205042719841,0.2314039319753646,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.826180636882782,0.1915641129016876,0.1343783140182495,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8676379919052124,0.2234621793031692,0.2119892239570617,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7228256464004517,0.1265262514352798,0.5730193853378296,285.0953063964844,284.95001220703125,301.5260314941406,296.4015197753906,299.2943420410156,297.2916564941406,285.0959167480469,1.0,0.3280176520347595,1.0,1.0,0.7034270167350769,1.0,-1.7490414381027222,0.825072169303894,0.923969268798828,0.4218628406524658,1.0,1.0,0.0,48.08595657348633,46.0,44094.92578125,0.0,446.8369140625,1.0,280.9412841796875,283.8706970214844,299.3685302734375,302.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,29101.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159391641616821,1.0,0.0,0.0,3.5946953296661377,3.594717502593994,8.622187124274205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.96875,0.0,1951.31298828125,1895.4371337890625,0.0,1738.740478515625,1.0,1.0,0.0,3.0,1.0,0.0
17662440,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9990000128746032,0.4030078649520874,0.3064521253108978,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8938727974891663,0.244205042719841,0.2314039319753646,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.826180636882782,0.1915641129016876,0.1343783140182495,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8676379919052124,0.2234621793031692,0.2119892239570617,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7228256464004517,0.1265262514352798,0.5730193853378296,285.0953063964844,284.95001220703125,301.5260314941406,296.4015197753906,299.2943420410156,297.2916564941406,285.0959167480469,1.0,0.3280176520347595,1.0,1.0,0.7034270167350769,1.0,-1.7490414381027222,0.825072169303894,0.923969268798828,0.4218628406524658,1.0,1.0,0.0,48.08595657348633,46.0,44094.92578125,0.0,446.8369140625,1.0,280.9412841796875,283.8706970214844,299.3685302734375,302.2230834960937,293.1499938964844,293.1499938964844,280.6499938964844,29101.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159391641616821,1.0,0.0,0.0,3.5946953296661377,3.594717502593994,8.622187124274205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.96875,0.0,1951.31298828125,1895.4371337890625,0.0,1738.740478515625,1.0,1.0,0.0,3.0,1.0,0.0
