time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9990000128746032,0.4063198566436767,0.3032769560813904,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8986501097679138,0.2453701049089431,0.2325867414474487,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8299518823623657,0.1923027783632278,0.1349502801895141,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8718978762626648,0.22432242333889,0.2128773182630539,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7255101203918457,0.1266907751560211,0.573891282081604,284.9695129394531,284.95001220703125,301.5245056152344,296.4083251953125,299.29571533203125,297.295654296875,284.9493103027344,1.0,0.3275395035743713,1.0,1.0,0.703511655330658,1.0,-1.7494479417800903,0.8252463936805725,0.9242016077041626,0.4219083189964294,0.966999053955078,0.966999053955078,0.0,47.52000045776367,46.0,44879.9765625,0.0,445.3968505859375,1.0,280.6987609863281,283.7057189941406,299.447265625,302.4571533203125,293.1499938964844,293.1499938964844,280.6499938964844,29572.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236824035644531,1.0,0.0,0.0,3.590967893600464,3.5909900665283203,8.604315553384367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.10888671875,0.0,1950.6148681640625,1895.4371337890625,0.0,1802.425537109375,1.0,1.0,0.0,3.0,1.0,0.0
17662560,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.4089627563953399,0.301754891872406,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9014636874198914,0.2462791055440902,0.2335341423749923,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8320373892784119,0.1928039938211441,0.1353611350059509,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8743032813072205,0.2249404191970825,0.213546022772789,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7267614603042603,0.1267101466655731,0.5742026567459106,284.9015808105469,284.95001220703125,301.52227783203125,296.41510009765625,299.2959289550781,297.2975158691406,284.89990234375,1.0,0.32745161652565,1.0,1.0,0.7033043503761292,1.0,-1.7504276037216189,0.8258193731307983,0.9246081709861756,0.4222311973571777,0.9134896993637084,0.9134896993637084,0.0,47.26728820800781,49.0,44852.79296875,0.0,445.2343444824219,1.0,280.6576843261719,283.6618347167969,299.449462890625,302.4273681640625,293.1499938964844,293.1499938964844,280.3500061035156,32743.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272658944129944,1.0,0.0,0.0,3.570366144180298,3.5703887939453125,8.505871846864466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.498046875,0.0,1952.4893798828125,1895.4371337890625,0.0,1832.2122802734373,1.0,1.0,0.0,3.0,1.0,0.0
17662620,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9990000128746032,0.4124776124954223,0.3023512363433838,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.902876615524292,0.2478553503751754,0.235064685344696,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8326215147972107,0.1935825496912002,0.1359347552061081,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8750753998756409,0.2259283661842346,0.2145274579524994,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7261571884155273,0.1265705525875091,0.5737907290458679,284.8341369628906,284.95001220703125,301.5159606933594,296.4285583496094,299.2931823730469,297.2964782714844,284.85113525390625,1.0,0.3282382488250732,1.0,1.0,0.7028896808624268,1.0,-1.7543518543243408,0.8279594779014587,0.926392376422882,0.4234241545200348,0.7805393934249878,0.7805393934249878,0.0,47.4563102722168,52.0,44860.1328125,0.0,448.1685485839844,1.0,280.3593139648437,283.6303405761719,299.44384765625,302.43475341796875,293.1499938964844,293.1499938964844,280.6499938964844,44092.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733799159526825,1.0,0.0,0.0,3.2666215896606445,3.266643524169922,7.120179361663759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.46240234375,0.0,1648.6954345703125,1895.4371337890625,0.0,1887.00927734375,0.9413895606994628,1.0,0.0,3.0,1.0,0.0
17662680,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9990000128746032,0.4124776124954223,0.3023512363433838,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.902876615524292,0.2478553503751754,0.235064685344696,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8326215147972107,0.1935825496912002,0.1359347552061081,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8750753998756409,0.2259283661842346,0.2145274579524994,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7261571884155273,0.1265705525875091,0.5737907290458679,284.8341369628906,284.95001220703125,301.5159606933594,296.4285583496094,299.2931823730469,297.2964782714844,284.85113525390625,1.0,0.3282382488250732,1.0,1.0,0.7028896808624268,1.0,-1.7543518543243408,0.8279594779014587,0.926392376422882,0.4234241545200348,0.7805393934249878,0.7805393934249878,0.0,47.4563102722168,52.0,44860.1328125,0.0,448.1685485839844,1.0,280.3593139648437,283.6303405761719,299.44384765625,302.43475341796875,293.1499938964844,293.1499938964844,280.6499938964844,44092.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733799159526825,1.0,0.0,0.0,3.2666215896606445,3.266643524169922,7.120179361663759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.46240234375,0.0,1648.6954345703125,1895.4371337890625,0.0,1887.00927734375,0.9413895606994628,1.0,0.0,3.0,1.0,0.0
17662740,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.4160186052322387,0.3047295212745666,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9031828045845032,0.2502744495868683,0.2371468544006347,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8323873281478882,0.1951282769441604,0.1368802785873413,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8747723698616028,0.2276740968227386,0.2159936279058456,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7247104644775391,0.1268666386604309,0.5745910406112671,284.9964904785156,284.95001220703125,301.5074768066406,296.4418334960937,299.2930603027344,297.3017883300781,284.9933776855469,1.0,0.3301591873168945,1.0,1.0,0.7024750113487244,1.0,-1.763560175895691,0.8327316641807556,0.9308284521102904,0.4260427951812744,0.8921660780906677,0.8921660780906677,0.0,48.07990264892578,55.0,44826.203125,0.0,455.64007568359375,1.0,280.6399841308594,283.75714111328125,299.403076171875,302.3033447265625,293.1499938964844,293.1499938964844,280.95001220703125,32605.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211026549339294,1.0,0.0,0.0,3.4391019344329834,3.4391233921051025,7.891933364589931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.1513671875,0.0,1766.492919921875,1895.4371337890625,0.0,1781.1033935546875,0.9685640931129456,1.0,0.0,3.0,1.0,0.0
17662800,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.4160186052322387,0.3047295212745666,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9031828045845032,0.2502744495868683,0.2371468544006347,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8323873281478882,0.1951282769441604,0.1368802785873413,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8747723698616028,0.2276740968227386,0.2159936279058456,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7247104644775391,0.1268666386604309,0.5745910406112671,284.9964904785156,284.95001220703125,301.5074768066406,296.4418334960937,299.2930603027344,297.3017883300781,284.9933776855469,1.0,0.3301591873168945,1.0,1.0,0.7024750113487244,1.0,-1.763560175895691,0.8327316641807556,0.9308284521102904,0.4260427951812744,0.8921660780906677,0.8921660780906677,0.0,48.07990264892578,55.0,44826.203125,0.0,455.64007568359375,1.0,280.6399841308594,283.75714111328125,299.403076171875,302.3033447265625,293.1499938964844,293.1499938964844,280.95001220703125,32605.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211026549339294,1.0,0.0,0.0,3.4391019344329834,3.4391233921051025,7.891933364589931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.1513671875,0.0,1766.492919921875,1895.4371337890625,0.0,1781.1033935546875,0.9685640931129456,1.0,0.0,3.0,1.0,0.0
17662860,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.9990000128746032,0.4191260933876037,0.3084704577922821,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9026963710784912,0.2530065476894378,0.2396828532218933,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8315714001655579,0.1969449818134308,0.1381246745586395,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8737367391586304,0.2297108918428421,0.217879980802536,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7228732705116272,0.1274144202470779,0.5769153237342834,285.1302185058594,284.95001220703125,301.4971923828125,296.4549560546875,299.2922058105469,297.3075561523437,285.133056640625,1.0,0.3330687880516052,1.0,1.0,0.7024405002593994,1.0,-1.777644157409668,0.839766800403595,0.937877357006073,0.4298590421676636,1.0,1.0,0.0,49.063507080078125,58.0,44544.5546875,0.0,467.2935791015625,1.0,280.9412536621094,283.898193359375,299.4343566894531,302.3062438964844,293.1499938964844,293.1499938964844,280.6499938964844,29094.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142638564109802,1.0,0.0,0.0,3.594917058944702,3.5949394702911377,8.623251801509468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.43408203125,0.0,1951.57177734375,1895.4371337890625,0.0,1725.08740234375,1.0,1.0,0.0,3.0,1.0,0.0
17662920,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.9990000128746032,0.4191260933876037,0.3084704577922821,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9026963710784912,0.2530065476894378,0.2396828532218933,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.8315714001655579,0.1969449818134308,0.1381246745586395,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8737367391586304,0.2297108918428421,0.217879980802536,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7228732705116272,0.1274144202470779,0.5769153237342834,285.1302185058594,284.95001220703125,301.4971923828125,296.4549560546875,299.2922058105469,297.3075561523437,285.133056640625,1.0,0.3330687880516052,1.0,1.0,0.7024405002593994,1.0,-1.777644157409668,0.839766800403595,0.937877357006073,0.4298590421676636,1.0,1.0,0.0,49.063507080078125,58.0,44544.5546875,0.0,467.2935791015625,1.0,280.9412536621094,283.898193359375,299.4343566894531,302.3062438964844,293.1499938964844,293.1499938964844,280.6499938964844,29094.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142638564109802,1.0,0.0,0.0,3.594917058944702,3.5949394702911377,8.623251801509468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.43408203125,0.0,1951.57177734375,1895.4371337890625,0.0,1725.08740234375,1.0,1.0,0.0,3.0,1.0,0.0
17662980,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.4202898740768432,0.3146471977233886,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8995659351348877,0.2552188336849212,0.2420229762792587,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8285071849822998,0.1982709169387817,0.1392267048358917,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8702070116996765,0.2312654703855514,0.2195871025323867,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7192021012306213,0.1277036368846893,0.579007089138031,284.96209716796875,284.95001220703125,301.4854736328125,296.4678039550781,299.2856140136719,297.3038024902344,284.96112060546875,1.0,0.3367294073104858,1.0,1.0,0.7024059295654297,1.0,-1.7937551736831665,0.8477984666824341,0.9459566473960876,0.4342627823352813,0.9753049612045288,0.9753049612045288,0.0,50.55669403076172,61.0,45755.26171875,0.0,481.9529724121094,1.0,280.6582336425781,283.7071533203125,299.51690673828125,302.5428466796875,293.1499938964844,293.1499938964844,280.3500061035156,29947.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287102341651917,1.0,0.0,0.0,3.588533878326416,3.588556289672852,8.59265526287345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.8994140625,0.0,1950.8446044921875,1895.4371337890625,0.0,1844.2723388671875,1.0,1.0,0.0,3.0,1.0,0.0
17663040,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.4202898740768432,0.3146471977233886,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8995659351348877,0.2552188336849212,0.2420229762792587,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8285071849822998,0.1982709169387817,0.1392267048358917,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8702070116996765,0.2312654703855514,0.2195871025323867,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7192021012306213,0.1277036368846893,0.579007089138031,284.96209716796875,284.95001220703125,301.4854736328125,296.4678039550781,299.2856140136719,297.3038024902344,284.96112060546875,1.0,0.3367294073104858,1.0,1.0,0.7024059295654297,1.0,-1.7937551736831665,0.8477984666824341,0.9459566473960876,0.4342627823352813,0.9753049612045288,0.9753049612045288,0.0,50.55669403076172,61.0,45755.26171875,0.0,481.9529724121094,1.0,280.6582336425781,283.7071533203125,299.51690673828125,302.5428466796875,293.1499938964844,293.1499938964844,280.3500061035156,29947.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287102341651917,1.0,0.0,0.0,3.588533878326416,3.588556289672852,8.59265526287345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.8994140625,0.0,1950.8446044921875,1895.4371337890625,0.0,1844.2723388671875,1.0,1.0,0.0,3.0,1.0,0.0
17663100,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9990000128746032,0.4199062883853912,0.3189578056335449,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.896525502204895,0.2560658752918243,0.2429335266351699,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8256984949111938,0.1986932158470153,0.1395995169878006,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.867052435874939,0.2317939698696136,0.2201948016881942,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7161685228347778,0.127654954791069,0.57923823595047,284.83563232421875,284.95001220703125,301.47918701171875,296.4741516113281,299.27996826171875,297.29791259765625,284.8193664550781,1.0,0.3387378454208374,1.0,1.0,0.7023886442184448,1.0,-1.8014795780181885,0.8516499996185303,0.9498295783996582,0.4363797307014465,0.8782525658607483,0.8782525658607483,0.0,51.53660583496094,61.0,46708.41015625,0.0,489.87646484375,1.0,280.4019470214844,283.548095703125,299.5454406738281,302.6996154785156,293.1499938964844,293.1499938964844,280.3500061035156,33336.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370448708534241,1.0,0.0,0.0,3.566503524780273,3.566526174545288,8.48747674808692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.326171875,0.0,1952.8214111328125,1895.4371337890625,0.0,1914.4600830078125,1.0,1.0,0.0,3.0,1.0,0.0
17663160,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9990000128746032,0.4187219440937042,0.3239585757255554,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8926892280578613,0.2567853927612304,0.2436810731887817,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.822187602519989,0.1989939957857132,0.1398605555295944,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8631607294082642,0.2321929037570953,0.2206444889307022,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7123807072639465,0.1275084465742111,0.5789034962654114,284.8171081542969,284.95001220703125,301.4726867675781,296.4804077148437,299.2732238769531,297.2903747558594,284.8266906738281,1.0,0.3408232629299164,1.0,1.0,0.7025468349456787,1.0,-1.8088332414627075,0.8552457690238953,0.9535874724388124,0.438326895236969,0.8194618821144104,0.8194618821144104,0.0,52.65258026123047,64.0,46568.75390625,0.0,498.0415954589844,1.0,280.35888671875,283.56988525390625,299.5191345214844,302.6153564453125,293.1499938964844,293.1499938964844,280.6499938964844,40059.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739526629447937,1.0,0.0,0.0,3.454496383666992,3.454519271850586,7.962744916767406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.5986328125,0.0,1859.92919921875,1895.4371337890625,0.0,1935.54833984375,0.9802056550979614,1.0,0.0,3.0,1.0,0.0
17663220,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.4166503548622131,0.3334669470787048,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.886361300945282,0.2591001987457275,0.2456817179918289,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8162731528282166,0.2003437578678131,0.1406972110271453,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8566456437110901,0.2337327152490615,0.2219553738832473,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7054733633995056,0.1276815235614776,0.579342246055603,285.0126647949219,284.95001220703125,301.4591979980469,296.4927062988281,299.2606506347656,297.27740478515625,285.0125427246094,1.0,0.3452627658843994,1.0,1.0,0.7028632164001465,1.0,-1.825755596160889,0.8635379672050476,0.9622176289558412,0.4427970647811889,0.951885461807251,0.951885461807251,0.0,54.88294982910156,67.0,46617.98046875,0.0,516.015625,1.0,280.6417541503906,283.749755859375,299.4700927734375,302.480712890625,293.1499938964844,293.1499938964844,280.3500061035156,31344.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300829887390137,1.0,0.0,0.0,3.581723690032959,3.5817463397979736,8.560072615182435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4697265625,0.0,1954.9796142578125,1895.4371337890625,0.0,1855.763916015625,1.0,1.0,0.0,3.0,1.0,0.0
17663280,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.4166503548622131,0.3334669470787048,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.886361300945282,0.2591001987457275,0.2456817179918289,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8162731528282166,0.2003437578678131,0.1406972110271453,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8566456437110901,0.2337327152490615,0.2219553738832473,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7054733633995056,0.1276815235614776,0.579342246055603,285.0126647949219,284.95001220703125,301.4591979980469,296.4927062988281,299.2606506347656,297.27740478515625,285.0125427246094,1.0,0.3452627658843994,1.0,1.0,0.7028632164001465,1.0,-1.825755596160889,0.8635379672050476,0.9622176289558412,0.4427970647811889,0.951885461807251,0.951885461807251,0.0,54.88294982910156,67.0,46617.98046875,0.0,516.015625,1.0,280.6417541503906,283.749755859375,299.4700927734375,302.480712890625,293.1499938964844,293.1499938964844,280.3500061035156,31344.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300829887390137,1.0,0.0,0.0,3.581723690032959,3.5817463397979736,8.560072615182435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4697265625,0.0,1954.9796142578125,1895.4371337890625,0.0,1855.763916015625,1.0,1.0,0.0,3.0,1.0,0.0
17663340,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4129157066345215,0.3433282971382141,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8802098035812378,0.2611319720745086,0.2478381544351577,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.810282826423645,0.2013635635375976,0.1415867954492569,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.850303590297699,0.2349551022052765,0.2233487963676452,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6987175941467285,0.1277573257684707,0.5804585218429565,284.8754577636719,284.95001220703125,301.44537353515625,296.5046691894531,299.2485046386719,297.26544189453125,284.8812866210937,1.0,0.3500233292579651,1.0,1.0,0.7031795978546143,1.0,-1.844268083572388,0.8726133108139038,0.9716548323631288,0.447748988866806,0.8422495126724243,0.8422495126724243,0.0,57.28085708618164,55.0,47636.453125,0.0,535.89794921875,1.0,280.3579406738281,283.6099853515625,299.5419006347656,302.68603515625,293.1499938964844,293.1499938964844,280.6499938964844,38310.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417401075363159,1.0,0.0,0.0,3.4942872524261475,3.494310140609741,8.147239896061365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.990234375,0.0,1898.6214599609373,1895.4371337890625,0.0,1954.4285888671875,0.9883862733840942,1.0,0.0,3.0,1.0,0.0
17663400,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4129157066345215,0.3433282971382141,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8802098035812378,0.2611319720745086,0.2478381544351577,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.810282826423645,0.2013635635375976,0.1415867954492569,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.850303590297699,0.2349551022052765,0.2233487963676452,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6987175941467285,0.1277573257684707,0.5804585218429565,284.8754577636719,284.95001220703125,301.44537353515625,296.5046691894531,299.2485046386719,297.26544189453125,284.8812866210937,1.0,0.3500233292579651,1.0,1.0,0.7031795978546143,1.0,-1.844268083572388,0.8726133108139038,0.9716548323631288,0.447748988866806,0.8422495126724243,0.8422495126724243,0.0,57.28085708618164,55.0,47636.453125,0.0,535.89794921875,1.0,280.3579406738281,283.6099853515625,299.5419006347656,302.68603515625,293.1499938964844,293.1499938964844,280.6499938964844,38310.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417401075363159,1.0,0.0,0.0,3.4942872524261475,3.494310140609741,8.147239896061365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.990234375,0.0,1898.6214599609373,1895.4371337890625,0.0,1954.4285888671875,0.9883862733840942,1.0,0.0,3.0,1.0,0.0
17663460,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.4109483957290649,0.3399260938167572,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8857400417327881,0.2635673284530639,0.2499276995658874,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8143990635871887,0.2027136832475662,0.1423923224210739,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8546261191368103,0.2365016639232635,0.2246239781379699,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7013777494430542,0.1279749572277069,0.5809026956558228,285.0469665527344,284.95001220703125,301.4316101074219,296.5162658691406,299.2415771484375,297.2652282714844,285.04766845703125,1.0,0.3490761518478393,1.0,1.0,0.7036541700363159,1.0,-1.845738649368286,0.8731060028076172,0.972632646560669,0.4480751454830169,0.9841743111610411,0.9841743111610411,0.0,56.63042068481445,43.0,47129.68359375,0.0,534.845947265625,1.0,280.64178466796875,283.779052734375,299.4989013671875,302.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,30062.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342678308486938,1.0,0.0,0.0,3.588541269302368,3.5885634422302246,8.592690505793144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7666015625,0.0,1952.0205078125,1895.4371337890625,0.0,1890.963623046875,1.0,1.0,0.0,3.0,1.0,0.0
17663520,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.4109483957290649,0.3399260938167572,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8857400417327881,0.2635673284530639,0.2499276995658874,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8143990635871887,0.2027136832475662,0.1423923224210739,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8546261191368103,0.2365016639232635,0.2246239781379699,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7013777494430542,0.1279749572277069,0.5809026956558228,285.0469665527344,284.95001220703125,301.4316101074219,296.5162658691406,299.2415771484375,297.2652282714844,285.04766845703125,1.0,0.3490761518478393,1.0,1.0,0.7036541700363159,1.0,-1.845738649368286,0.8731060028076172,0.972632646560669,0.4480751454830169,0.9841743111610411,0.9841743111610411,0.0,56.63042068481445,43.0,47129.68359375,0.0,534.845947265625,1.0,280.64178466796875,283.779052734375,299.4989013671875,302.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,30062.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342678308486938,1.0,0.0,0.0,3.588541269302368,3.5885634422302246,8.592690505793144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7666015625,0.0,1952.0205078125,1895.4371337890625,0.0,1890.963623046875,1.0,1.0,0.0,3.0,1.0,0.0
17663580,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.4124283492565155,0.3250183463096618,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9018961191177368,0.2655451893806457,0.2518895268440246,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8272155523300171,0.2036367058753967,0.1430950909852981,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8688393235206604,0.2376230657100677,0.2257637977600097,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7124595046043396,0.1280111670494079,0.5809892416000366,284.8536071777344,284.95001220703125,301.4182434082031,296.5274963378906,299.234130859375,297.2655029296875,284.8533020019531,1.0,0.3439323902130127,1.0,1.0,0.7041286826133728,1.0,-1.832520604133606,0.8663027882575989,0.9662178158760072,0.4443057775497436,0.8458093404769897,0.8458093404769897,0.0,53.394832611083984,46.0,47541.6015625,0.0,515.8543090820312,1.0,280.357666015625,283.58154296875,299.55633544921875,302.7132873535156,293.1499938964844,293.1499938964844,280.6499938964844,37530.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440930604934692,1.0,0.0,0.0,3.522469282150269,3.5224924087524414,8.279187682092015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.39990234375,0.0,1931.0489501953125,1895.4371337890625,0.0,1974.570068359375,0.993463397026062,1.0,0.0,3.0,1.0,0.0
17663640,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.4124283492565155,0.3250183463096618,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9018961191177368,0.2655451893806457,0.2518895268440246,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8272155523300171,0.2036367058753967,0.1430950909852981,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8688393235206604,0.2376230657100677,0.2257637977600097,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7124595046043396,0.1280111670494079,0.5809892416000366,284.8536071777344,284.95001220703125,301.4182434082031,296.5274963378906,299.234130859375,297.2655029296875,284.8533020019531,1.0,0.3439323902130127,1.0,1.0,0.7041286826133728,1.0,-1.832520604133606,0.8663027882575989,0.9662178158760072,0.4443057775497436,0.8458093404769897,0.8458093404769897,0.0,53.394832611083984,46.0,47541.6015625,0.0,515.8543090820312,1.0,280.357666015625,283.58154296875,299.55633544921875,302.7132873535156,293.1499938964844,293.1499938964844,280.6499938964844,37530.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440930604934692,1.0,0.0,0.0,3.522469282150269,3.5224924087524414,8.279187682092015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.39990234375,0.0,1931.0489501953125,1895.4371337890625,0.0,1974.570068359375,0.993463397026062,1.0,0.0,3.0,1.0,0.0
17663700,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.4147046208381653,0.3195666670799255,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9083544611930848,0.2665982842445373,0.252716988325119,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8320215344429016,0.2041533291339874,0.1433423459529876,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8743487000465393,0.2382289767265319,0.2261858433485031,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7163185477256775,0.1280632764101028,0.5807200074195862,284.98974609375,284.95001220703125,301.4118347167969,296.532958984375,299.2320861816406,297.2681884765625,285.0035705566406,1.0,0.3423860073089599,1.0,1.0,0.7043659687042236,1.0,-1.827438712120056,0.8636970520019531,0.963741660118103,0.4427146315574646,0.9228054881095886,0.9228054881095886,0.0,52.23513412475586,46.0,46767.23828125,0.0,508.8865966796875,1.0,280.5985107421875,283.7471618652344,299.4932861328125,302.4880676269531,293.1499938964844,293.1499938964844,280.6499938964844,34316.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364786863327026,1.0,0.0,0.0,3.5385003089904785,3.538522958755493,8.354717238034937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.74951171875,0.0,1922.1282958984373,1895.4371337890625,0.0,1909.6607666015625,0.997930109500885,1.0,0.0,3.0,1.0,0.0
17663760,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.4176476001739502,0.3153186738491058,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.914374589920044,0.2678782343864441,0.253816694021225,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8362821936607361,0.2048741281032562,0.1437715739011764,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8791975975036621,0.239038735628128,0.2268501818180084,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7195698022842407,0.1282507479190826,0.5811799168586731,285.0141906738281,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.27471923828125,285.01513671875,1.0,0.341363251209259,1.0,1.0,0.7042911052703857,1.0,-1.8255205154418943,0.8627761006355286,0.962744414806366,0.4421761631965637,0.9587231278419496,0.9587231278419496,0.0,51.39141082763672,49.0,46695.08203125,0.0,505.004150390625,1.0,280.64141845703125,283.7555847167969,299.50506591796875,302.53369140625,293.1499938964844,293.1499938964844,280.3500061035156,31094.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331237196922302,1.0,0.0,0.0,3.5815486907958984,3.581571102142334,8.559235880056804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.365234375,0.0,1952.203125,1895.4371337890625,0.0,1881.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
17663820,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.4226155579090118,0.3107635974884033,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9223387837409972,0.2698883414268493,0.2558552622795105,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8414915800094604,0.2058123350143432,0.1445214450359344,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8851402997970581,0.2401551008224487,0.2280340790748596,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7231626510620117,0.1283579021692276,0.5819510221481323,284.8519592285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2301940917969,297.2801513671875,284.8585205078125,1.0,0.3406576216220855,1.0,1.0,0.70414137840271,1.0,-1.82574474811554,0.8629608154296875,0.962783932685852,0.4422706663608551,0.8242252469062805,0.8242252469062805,0.0,50.550323486328125,52.0,47062.96484375,0.0,502.5372619628906,1.0,280.3580322265625,283.59716796875,299.5677490234375,302.6893615722656,293.1499938964844,293.1499938964844,280.6499938964844,39645.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410207986831665,1.0,0.0,0.0,3.4640800952911377,3.4641029834747314,8.006987854969339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.86767578125,0.0,1869.250244140625,1895.4371337890625,0.0,1948.285888671875,0.9821726083755492,1.0,0.0,3.0,1.0,0.0
17663880,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.4226155579090118,0.3107635974884033,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9223387837409972,0.2698883414268493,0.2558552622795105,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8414915800094604,0.2058123350143432,0.1445214450359344,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8851402997970581,0.2401551008224487,0.2280340790748596,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7231626510620117,0.1283579021692276,0.5819510221481323,284.8519592285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2301940917969,297.2801513671875,284.8585205078125,1.0,0.3406576216220855,1.0,1.0,0.70414137840271,1.0,-1.82574474811554,0.8629608154296875,0.962783932685852,0.4422706663608551,0.8242252469062805,0.8242252469062805,0.0,50.550323486328125,52.0,47062.96484375,0.0,502.5372619628906,1.0,280.3580322265625,283.59716796875,299.5677490234375,302.6893615722656,293.1499938964844,293.1499938964844,280.6499938964844,39645.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410207986831665,1.0,0.0,0.0,3.4640800952911377,3.4641029834747314,8.006987854969339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.86767578125,0.0,1869.250244140625,1895.4371337890625,0.0,1948.285888671875,0.9821726083755492,1.0,0.0,3.0,1.0,0.0
17663940,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.4275610744953155,0.3100319802761078,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9261730909347534,0.2723716795444488,0.2579885721206665,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8436020612716675,0.2071621119976043,0.1453261375427246,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8875085711479187,0.2416718751192093,0.2292807549238205,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7239970564842224,0.1286382228136062,0.582737147808075,285.0159606933594,284.95001220703125,301.3843078613281,296.5586242675781,299.23211669921875,297.291748046875,285.01519775390625,1.0,0.3413921296596527,1.0,1.0,0.7039916515350342,1.0,-1.8308305740356443,0.8655680418014526,0.965262532234192,0.4436860978603363,0.9469446539878844,0.9469446539878844,0.0,50.52901077270508,55.0,46600.5625,0.0,505.80670166015625,1.0,280.6414794921875,283.7514038085937,299.52764892578125,302.5458068847656,293.1499938964844,293.1499938964844,280.3500061035156,31536.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730423629283905,1.0,0.0,0.0,3.5790514945983887,3.579074144363404,8.547305014872109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.921875,0.0,1953.0133056640625,1895.4371337890625,0.0,1858.61962890625,1.0,1.0,0.0,3.0,1.0,0.0
17664000,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.4275610744953155,0.3100319802761078,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9261730909347534,0.2723716795444488,0.2579885721206665,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8436020612716675,0.2071621119976043,0.1453261375427246,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8875085711479187,0.2416718751192093,0.2292807549238205,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7239970564842224,0.1286382228136062,0.582737147808075,285.0159606933594,284.95001220703125,301.3843078613281,296.5586242675781,299.23211669921875,297.291748046875,285.01519775390625,1.0,0.3413921296596527,1.0,1.0,0.7039916515350342,1.0,-1.8308305740356443,0.8655680418014526,0.965262532234192,0.4436860978603363,0.9469446539878844,0.9469446539878844,0.0,50.52901077270508,55.0,46600.5625,0.0,505.80670166015625,1.0,280.6414794921875,283.7514038085937,299.52764892578125,302.5458068847656,293.1499938964844,293.1499938964844,280.3500061035156,31536.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730423629283905,1.0,0.0,0.0,3.5790514945983887,3.579074144363404,8.547305014872109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.921875,0.0,1953.0133056640625,1895.4371337890625,0.0,1858.61962890625,1.0,1.0,0.0,3.0,1.0,0.0
17664060,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.4306190013885498,0.3124464154243469,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9263700246810912,0.2744426131248474,0.2601396143436432,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8430155515670776,0.2081292867660522,0.1461371332406997,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8868176937103271,0.2428118139505386,0.230541318655014,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7226034998893738,0.1287231296300888,0.5836524963378906,284.8709716796875,284.95001220703125,301.37628173828125,296.5680847167969,299.2293395996094,297.2929077148437,284.8782653808594,1.0,0.3432914912700653,1.0,1.0,0.7040331959724426,1.0,-1.8398982286453247,0.8700664639472961,0.9698318243026732,0.4461551606655121,0.8289410471916199,0.8289410471916199,0.0,51.179988861083984,58.0,47224.09765625,0.0,513.8314208984375,1.0,280.3580627441406,283.6112060546875,299.5938415527344,302.718994140625,293.1499938964844,293.1499938964844,280.6499938964844,39417.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397987842559814,1.0,0.0,0.0,3.4616661071777344,3.461688995361328,7.995832334017905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.95361328125,0.0,1863.6607666015625,1895.4371337890625,0.0,1937.8663330078125,0.9817467331886292,1.0,0.0,3.0,1.0,0.0
17664120,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.4306190013885498,0.3124464154243469,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9263700246810912,0.2744426131248474,0.2601396143436432,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8430155515670776,0.2081292867660522,0.1461371332406997,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8868176937103271,0.2428118139505386,0.230541318655014,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7226034998893738,0.1287231296300888,0.5836524963378906,284.8709716796875,284.95001220703125,301.37628173828125,296.5680847167969,299.2293395996094,297.2929077148437,284.8782653808594,1.0,0.3432914912700653,1.0,1.0,0.7040331959724426,1.0,-1.8398982286453247,0.8700664639472961,0.9698318243026732,0.4461551606655121,0.8289410471916199,0.8289410471916199,0.0,51.179988861083984,58.0,47224.09765625,0.0,513.8314208984375,1.0,280.3580627441406,283.6112060546875,299.5938415527344,302.718994140625,293.1499938964844,293.1499938964844,280.6499938964844,39417.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397987842559814,1.0,0.0,0.0,3.4616661071777344,3.461688995361328,7.995832334017905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.95361328125,0.0,1863.6607666015625,1895.4371337890625,0.0,1937.8663330078125,0.9817467331886292,1.0,0.0,3.0,1.0,0.0
17664180,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.4328984916210174,0.317086786031723,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9241591095924376,0.2770082950592041,0.2623884379863739,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8406593203544617,0.2095211744308471,0.1470005959272384,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8840861320495605,0.2443674355745315,0.2318639904260635,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7196663618087769,0.129030168056488,0.5846869945526123,285.0417175292969,284.95001220703125,301.3705139160156,296.5770874023437,299.22723388671875,297.2929382324219,285.0428161621094,1.0,0.3460666239261627,1.0,1.0,0.7040747404098511,1.0,-1.852034568786621,0.8760955333709717,0.9759389758110046,0.4494483470916748,0.9691727161407472,0.9691727161407472,0.0,52.32217025756836,61.0,47001.73828125,0.0,525.5390625,1.0,280.6415710449219,283.7722473144531,299.5547180175781,302.5934143066406,293.1499938964844,293.1499938964844,280.3500061035156,30654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310253977775574,1.0,0.0,0.0,3.584735870361328,3.584758281707764,8.574476169087575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.837890625,0.0,1952.4315185546875,1895.4371337890625,0.0,1863.6685791015625,1.0,1.0,0.0,3.0,1.0,0.0
17664240,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.4328984916210174,0.317086786031723,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9241591095924376,0.2770082950592041,0.2623884379863739,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8406593203544617,0.2095211744308471,0.1470005959272384,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8840861320495605,0.2443674355745315,0.2318639904260635,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7196663618087769,0.129030168056488,0.5846869945526123,285.0417175292969,284.95001220703125,301.3705139160156,296.5770874023437,299.22723388671875,297.2929382324219,285.0428161621094,1.0,0.3460666239261627,1.0,1.0,0.7040747404098511,1.0,-1.852034568786621,0.8760955333709717,0.9759389758110046,0.4494483470916748,0.9691727161407472,0.9691727161407472,0.0,52.32217025756836,61.0,47001.73828125,0.0,525.5390625,1.0,280.6415710449219,283.7722473144531,299.5547180175781,302.5934143066406,293.1499938964844,293.1499938964844,280.3500061035156,30654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310253977775574,1.0,0.0,0.0,3.584735870361328,3.584758281707764,8.574476169087575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.837890625,0.0,1952.4315185546875,1895.4371337890625,0.0,1863.6685791015625,1.0,1.0,0.0,3.0,1.0,0.0
17664300,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.4333763718605041,0.319850742816925,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9227508306503296,0.2781984806060791,0.2636397778987884,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8392848372459412,0.210129976272583,0.1475136876106262,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8824747204780579,0.2450629770755767,0.232638418674469,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7180480360984802,0.1291697025299072,0.585618257522583,284.9262084960937,284.95001220703125,301.3685913085937,296.5813903808594,299.22442626953125,297.28875732421875,284.9108581542969,1.0,0.3477496206760406,1.0,1.0,0.7040954828262329,1.0,-1.8595199584960933,0.8798120021820068,0.9797080159187316,0.4515021741390228,0.9081295132637024,0.9081295132637024,0.0,53.01625442504883,61.0,47973.9140625,0.0,532.7966918945312,1.0,280.3992004394531,283.6228332519531,299.6231384277344,302.8232116699219,293.1499938964844,293.1499938964844,280.3500061035156,32053.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386149168014526,1.0,0.0,0.0,3.574852466583252,3.5748751163482666,8.527260320079222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.92724609375,0.0,1952.0966796875,1895.4371337890625,0.0,1927.7913818359373,1.0,1.0,0.0,3.0,1.0,0.0
