time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.4330145120620727,0.3235216438770294,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9200496673583984,0.2791610360145569,0.2646567821502685,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8369158506393433,0.2105290442705154,0.147869125008583,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8797733187675476,0.2455461919307708,0.2332001626491546,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7155950665473938,0.1291992366313934,0.5860762596130371,284.88690185546875,284.95001220703125,301.36737060546875,296.5856018066406,299.21875,297.2787780761719,284.88885498046875,1.0,0.3495658934116363,1.0,1.0,0.7042846083641052,1.0,-1.8668005466461184,0.8833569288253784,0.9834436178207396,0.4534359276294708,0.8641985058784485,0.8641985058784485,0.0,53.88475799560547,64.0,48115.625,0.0,540.5214233398438,1.0,280.3578491210937,283.60516357421875,299.6217956542969,302.7958984375,293.1499938964844,293.1499938964844,280.6499938964844,36554.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422773241996765,1.0,0.0,0.0,3.5392019748687744,3.539224863052368,8.358030640920333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.92919921875,0.0,1945.4273681640625,1895.4371337890625,0.0,1959.0206298828125,0.9971954822540284,1.0,0.0,3.0,1.0,0.0
17664420,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9990000128746032,0.4323250651359558,0.331283688545227,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.914726972579956,0.2817597091197967,0.2669386565685272,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.832252025604248,0.2119106501340866,0.1487303674221038,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8743972182273865,0.2470885813236236,0.2345175594091415,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7105661630630493,0.1295844763517379,0.5875402688980103,285.0917663574219,284.95001220703125,301.3672180175781,296.59356689453125,299.2151794433594,297.27105712890625,285.0956420898437,1.0,0.3535769283771515,1.0,1.0,0.7046629190444946,1.0,-1.8832327127456665,0.8913775086402893,0.9918552041053772,0.4577847421169281,1.0,1.0,0.0,55.7734489440918,67.0,47803.73046875,0.0,557.931396484375,1.0,280.64227294921875,283.8169860839844,299.5771484375,302.6629943847656,293.1499938964844,293.1499938964844,280.3500061035156,29110.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350705862045288,1.0,0.0,0.0,3.594301462173462,3.5943236351013184,8.620297649031272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4296875,0.0,1950.829833984375,1895.4371337890625,0.0,1897.744384765625,1.0,1.0,0.0,3.0,1.0,0.0
17664480,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9990000128746032,0.4323250651359558,0.331283688545227,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.914726972579956,0.2817597091197967,0.2669386565685272,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.832252025604248,0.2119106501340866,0.1487303674221038,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8743972182273865,0.2470885813236236,0.2345175594091415,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7105661630630493,0.1295844763517379,0.5875402688980103,285.0917663574219,284.95001220703125,301.3672180175781,296.59356689453125,299.2151794433594,297.27105712890625,285.0956420898437,1.0,0.3535769283771515,1.0,1.0,0.7046629190444946,1.0,-1.8832327127456665,0.8913775086402893,0.9918552041053772,0.4577847421169281,1.0,1.0,0.0,55.7734489440918,67.0,47803.73046875,0.0,557.931396484375,1.0,280.64227294921875,283.8169860839844,299.5771484375,302.6629943847656,293.1499938964844,293.1499938964844,280.3500061035156,29110.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350705862045288,1.0,0.0,0.0,3.594301462173462,3.5943236351013184,8.620297649031272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4296875,0.0,1950.829833984375,1895.4371337890625,0.0,1897.744384765625,1.0,1.0,0.0,3.0,1.0,0.0
17664540,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9990000128746032,0.4300020635128021,0.3397816121578216,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9091899394989014,0.2840670645236969,0.269378662109375,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8273720145225525,0.2130172103643417,0.1496860235929489,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8687804937362671,0.2483671754598617,0.2359709739685058,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.705160915851593,0.129863291978836,0.5895708203315735,284.93475341796875,284.95001220703125,301.3704528808594,296.6010437011719,299.21307373046875,297.26318359375,284.9348449707031,1.0,0.3580394387245178,1.0,1.0,0.7050411701202393,1.0,-1.901698350906372,0.9004037380218506,1.0012946128845217,0.4627331495285034,0.9506937861442566,0.9506937861442566,0.0,57.89960861206055,70.0,49120.7890625,0.0,577.8408203125,1.0,280.3575439453125,283.6358947753906,299.6419982910156,302.8774108886719,293.1499938964844,293.1499938964844,280.04998779296875,30975.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471445798873901,1.0,0.0,0.0,3.581862211227417,3.5818846225738525,8.560734272577974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6708984375,0.0,1951.4644775390625,1895.4371337890625,0.0,2000.7991943359373,1.0,1.0,0.0,3.0,1.0,0.0
17664600,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9990000128746032,0.4300020635128021,0.3397816121578216,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9091899394989014,0.2840670645236969,0.269378662109375,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8273720145225525,0.2130172103643417,0.1496860235929489,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8687804937362671,0.2483671754598617,0.2359709739685058,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.705160915851593,0.129863291978836,0.5895708203315735,284.93475341796875,284.95001220703125,301.3704528808594,296.6010437011719,299.21307373046875,297.26318359375,284.9348449707031,1.0,0.3580394387245178,1.0,1.0,0.7050411701202393,1.0,-1.901698350906372,0.9004037380218506,1.0012946128845217,0.4627331495285034,0.9506937861442566,0.9506937861442566,0.0,57.89960861206055,70.0,49120.7890625,0.0,577.8408203125,1.0,280.3575439453125,283.6358947753906,299.6419982910156,302.8774108886719,293.1499938964844,293.1499938964844,280.04998779296875,30975.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471445798873901,1.0,0.0,0.0,3.581862211227417,3.5818846225738525,8.560734272577974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.6708984375,0.0,1951.4644775390625,1895.4371337890625,0.0,2000.7991943359373,1.0,1.0,0.0,3.0,1.0,0.0
17664660,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9990000128746032,0.4251732528209686,0.3505164086818695,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9013296961784364,0.2857676744461059,0.2711543440818786,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8202489614486694,0.2135560512542724,0.1501878648996353,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8608455657958984,0.2490620464086532,0.2368023246526718,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.6975153684616089,0.1297222524881363,0.5897431969642639,284.8300170898437,284.95001220703125,301.3774108886719,296.6079406738281,299.2098083496094,297.25018310546875,284.84259033203125,1.0,0.362691193819046,1.0,1.0,0.7056660652160645,1.0,-1.918529987335205,0.9085130095481871,1.0100170373916626,0.4671298861503601,0.8113150000572205,0.8113150000572205,0.0,60.497779846191406,58.0,49760.08984375,0.0,598.4544067382812,1.0,280.0586853027344,283.5409545898437,299.63836669921875,302.9322509765625,293.1499938964844,293.1499938964844,280.3500061035156,41144.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562718391418457,1.0,0.0,0.0,3.40403413772583,3.4040567874908447,7.731808864264167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.33740234375,0.0,1801.126708984375,1895.4371337890625,0.0,2079.95263671875,0.970041811466217,1.0,0.0,3.0,1.0,0.0
17664720,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9990000128746032,0.4251732528209686,0.3505164086818695,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.9013296961784364,0.2857676744461059,0.2711543440818786,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8202489614486694,0.2135560512542724,0.1501878648996353,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8608455657958984,0.2490620464086532,0.2368023246526718,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.6975153684616089,0.1297222524881363,0.5897431969642639,284.8300170898437,284.95001220703125,301.3774108886719,296.6079406738281,299.2098083496094,297.25018310546875,284.84259033203125,1.0,0.362691193819046,1.0,1.0,0.7056660652160645,1.0,-1.918529987335205,0.9085130095481871,1.0100170373916626,0.4671298861503601,0.8113150000572205,0.8113150000572205,0.0,60.497779846191406,58.0,49760.08984375,0.0,598.4544067382812,1.0,280.0586853027344,283.5409545898437,299.63836669921875,302.9322509765625,293.1499938964844,293.1499938964844,280.3500061035156,41144.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562718391418457,1.0,0.0,0.0,3.40403413772583,3.4040567874908447,7.731808864264167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.33740234375,0.0,1801.126708984375,1895.4371337890625,0.0,2079.95263671875,0.970041811466217,1.0,0.0,3.0,1.0,0.0
17664780,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.4226347208023071,0.3472144603729248,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9067507982254028,0.2882551848888397,0.2732455730438232,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8238393664360046,0.2147713154554367,0.1508691608905792,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8648267984390259,0.25042325258255,0.2378608286380767,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6998255252838135,0.129835620522499,0.5896574258804321,284.9850158691406,284.95001220703125,301.3884582519531,296.6142578125,299.2153625488281,297.2518615722656,284.98126220703125,1.0,0.3616383075714111,1.0,1.0,0.7062910199165344,1.0,-1.9190776348114007,0.90847647190094,1.0106011629104614,0.4671410322189331,0.9157469272613524,0.9157469272613524,0.0,59.83345413208008,46.0,49469.53515625,0.0,596.6786499023438,1.0,280.34100341796875,283.67254638671875,299.5896301269531,302.78778076171875,293.1499938964844,293.1499938964844,280.04998779296875,32740.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467707991600037,1.0,0.0,0.0,3.551659345626831,3.5516819953918457,8.416972718805482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.07421875,0.0,1925.3514404296875,1895.4371337890625,0.0,1997.5797119140625,0.996642529964447,1.0,0.0,3.0,1.0,0.0
17664840,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.4226347208023071,0.3472144603729248,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9067507982254028,0.2882551848888397,0.2732455730438232,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8238393664360046,0.2147713154554367,0.1508691608905792,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8648267984390259,0.25042325258255,0.2378608286380767,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6998255252838135,0.129835620522499,0.5896574258804321,284.9850158691406,284.95001220703125,301.3884582519531,296.6142578125,299.2153625488281,297.2518615722656,284.98126220703125,1.0,0.3616383075714111,1.0,1.0,0.7062910199165344,1.0,-1.9190776348114007,0.90847647190094,1.0106011629104614,0.4671410322189331,0.9157469272613524,0.9157469272613524,0.0,59.83345413208008,46.0,49469.53515625,0.0,596.6786499023438,1.0,280.34100341796875,283.67254638671875,299.5896301269531,302.78778076171875,293.1499938964844,293.1499938964844,280.04998779296875,32740.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467707991600037,1.0,0.0,0.0,3.551659345626831,3.5516819953918457,8.416972718805482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.07421875,0.0,1925.3514404296875,1895.4371337890625,0.0,1997.5797119140625,0.996642529964447,1.0,0.0,3.0,1.0,0.0
17664900,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9990000128746032,0.4226027131080627,0.3408533036708832,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9143408536911012,0.2893264591693878,0.2743441760540008,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8292195796966553,0.215225800871849,0.1512404382228851,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8708946108818054,0.2509561479091644,0.2384357452392578,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7044333815574646,0.1298390179872512,0.5897001028060913,284.8431091308594,284.95001220703125,301.3956604003906,296.6171875,299.21844482421875,297.2524108886719,284.8309936523437,1.0,0.3595036566257477,1.0,1.0,0.706603467464447,1.0,-1.91395103931427,0.9057761430740356,1.0081748962402344,0.4656275808811188,0.812415361404419,0.812415361404419,0.0,58.41512298583984,46.0,49917.9453125,0.0,588.3228149414062,1.0,280.10009765625,283.5155944824219,299.6515197753906,302.9946594238281,293.1499938964844,293.1499938964844,280.04998779296875,38316.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534191012382507,1.0,0.0,0.0,3.500253438949585,3.5002763271331787,8.175084644790331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.6064453125,0.0,1907.131103515625,1895.4371337890625,0.0,2055.103515625,0.9872146248817444,1.0,0.0,3.0,1.0,0.0
17664960,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.4234667420387268,0.3324854075908661,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9242276549339294,0.2902708947658539,0.275183230638504,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8360051512718201,0.2155620604753494,0.1514383852481842,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8786669373512268,0.2513666749000549,0.2387759387493133,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7103613615036011,0.1297843903303146,0.5891737937927246,284.8767395019531,284.95001220703125,301.4040222167969,296.6199645996094,299.221435546875,297.2518920898437,284.8847961425781,1.0,0.3564210832118988,1.0,1.0,0.7068021297454834,1.0,-1.9049289226531985,0.9011868238449096,1.0037420988082886,0.4630728363990783,0.7999517917633057,0.7999517917633057,0.0,56.531246185302734,49.0,49299.33984375,0.0,575.70703125,1.0,280.0591125488281,283.58837890625,299.63458251953125,302.89923095703125,293.1499938964844,293.1499938964844,280.3500061035156,41736.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542771697044373,1.0,0.0,0.0,3.333965539932251,3.3339874744415283,7.416781500069192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.45947265625,0.0,1713.457763671875,1895.4371337890625,0.0,2062.56787109375,0.9544531106948853,1.0,0.0,3.0,1.0,0.0
17665020,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.4284035861492157,0.3223059177398681,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9383930563926696,0.2929250299930572,0.2774166762828827,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.845572829246521,0.2169001847505569,0.1521917134523391,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.889509916305542,0.2528477311134338,0.2399298399686813,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7179040312767029,0.1301230192184448,0.5897429585456848,284.9981994628906,284.95001220703125,301.4244079589844,296.6250305175781,299.2361145019531,297.26275634765625,284.9941101074219,1.0,0.353851169347763,1.0,1.0,0.7071994543075562,1.0,-1.8983476161956787,0.8977757096290588,1.000571846961975,0.4609436988830566,0.8961637616157532,0.8961637616157532,0.0,54.394439697265625,52.0,48797.96484375,0.0,564.1140747070312,1.0,280.34039306640625,283.6957397460937,299.5916442871094,302.7482604980469,293.1499938964844,293.1499938964844,280.6499938964844,32888.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433188557624817,1.0,0.0,0.0,3.4786858558654785,3.478707790374756,8.074650850176113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.04052734375,0.0,1823.5775146484373,1895.4371337890625,0.0,1967.934326171875,0.9786393642425536,1.0,0.0,3.0,1.0,0.0
17665080,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.4284035861492157,0.3223059177398681,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9383930563926696,0.2929250299930572,0.2774166762828827,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.845572829246521,0.2169001847505569,0.1521917134523391,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.889509916305542,0.2528477311134338,0.2399298399686813,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7179040312767029,0.1301230192184448,0.5897429585456848,284.9981994628906,284.95001220703125,301.4244079589844,296.6250305175781,299.2361145019531,297.26275634765625,284.9941101074219,1.0,0.353851169347763,1.0,1.0,0.7071994543075562,1.0,-1.8983476161956787,0.8977757096290588,1.000571846961975,0.4609436988830566,0.8961637616157532,0.8961637616157532,0.0,54.394439697265625,52.0,48797.96484375,0.0,564.1140747070312,1.0,280.34039306640625,283.6957397460937,299.5916442871094,302.7482604980469,293.1499938964844,293.1499938964844,280.6499938964844,32888.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433188557624817,1.0,0.0,0.0,3.4786858558654785,3.478707790374756,8.074650850176113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.04052734375,0.0,1823.5775146484373,1895.4371337890625,0.0,1967.934326171875,0.9786393642425536,1.0,0.0,3.0,1.0,0.0
17665140,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9990000128746032,0.4343165159225464,0.3165493905544281,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9482635259628296,0.2959139049053192,0.2801029980182647,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8523381352424622,0.2184934169054031,0.1532269120216369,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8970034122467041,0.2545963525772095,0.241473376750946,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7228317260742188,0.1307089477777481,0.5919158458709717,285.12371826171875,284.95001220703125,301.45001220703125,296.6294250488281,299.25567626953125,297.2773132324219,285.1260986328125,1.0,0.353227287530899,1.0,1.0,0.7075967788696289,1.0,-1.900362253189087,0.898621678352356,1.0017406940460205,0.4612742364406585,1.0,1.0,0.0,53.35039138793945,55.0,48080.90234375,0.0,562.1622314453125,1.0,280.6414489746094,283.8348999023437,299.6051025390625,302.7074584960937,293.1499938964844,293.1499938964844,280.3500061035156,29103.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359203100204468,1.0,0.0,0.0,3.594836950302124,3.5948591232299805,8.622866971563781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9697265625,0.0,1951.54443359375,1895.4371337890625,0.0,1904.9320068359373,1.0,1.0,0.0,3.0,1.0,0.0
17665200,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9990000128746032,0.4343165159225464,0.3165493905544281,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9482635259628296,0.2959139049053192,0.2801029980182647,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8523381352424622,0.2184934169054031,0.1532269120216369,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8970034122467041,0.2545963525772095,0.241473376750946,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7228317260742188,0.1307089477777481,0.5919158458709717,285.12371826171875,284.95001220703125,301.45001220703125,296.6294250488281,299.25567626953125,297.2773132324219,285.1260986328125,1.0,0.353227287530899,1.0,1.0,0.7075967788696289,1.0,-1.900362253189087,0.898621678352356,1.0017406940460205,0.4612742364406585,1.0,1.0,0.0,53.35039138793945,55.0,48080.90234375,0.0,562.1622314453125,1.0,280.6414489746094,283.8348999023437,299.6051025390625,302.7074584960937,293.1499938964844,293.1499938964844,280.3500061035156,29103.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359203100204468,1.0,0.0,0.0,3.594836950302124,3.5948591232299805,8.622866971563781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9697265625,0.0,1951.54443359375,1895.4371337890625,0.0,1904.9320068359373,1.0,1.0,0.0,3.0,1.0,0.0
17665260,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.4387450218200683,0.3153581619262695,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9527239799499512,0.2983675599098205,0.2826332151889801,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8549601435661316,0.2195214331150055,0.1541004925966262,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8998703360557556,0.2557863593101501,0.2428087741136551,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7244149446487427,0.1310175508260727,0.5938509702682495,284.9411315917969,284.95001220703125,301.4811096191406,296.6358947753906,299.2743835449219,297.2844543457031,284.939453125,1.0,0.3541119694709778,1.0,1.0,0.7076380252838135,1.0,-1.9069453477859497,0.9018808007240297,1.0050644874572754,0.463049054145813,0.956084370613098,0.956084370613098,0.0,53.28311920166016,73.0,49014.42578125,0.0,566.6080322265625,1.0,280.35821533203125,283.629150390625,299.6701965332031,302.9064636230469,293.1499938964844,293.1499938964844,280.04998779296875,30659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470748424530029,1.0,0.0,0.0,3.583915948867798,3.5839383602142334,8.570553973186179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.90234375,0.0,1951.275634765625,1895.4371337890625,0.0,2000.19873046875,1.0,1.0,0.0,3.0,1.0,0.0
17665320,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.4387450218200683,0.3153581619262695,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9527239799499512,0.2983675599098205,0.2826332151889801,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8549601435661316,0.2195214331150055,0.1541004925966262,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8998703360557556,0.2557863593101501,0.2428087741136551,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7244149446487427,0.1310175508260727,0.5938509702682495,284.9411315917969,284.95001220703125,301.4811096191406,296.6358947753906,299.2743835449219,297.2844543457031,284.939453125,1.0,0.3541119694709778,1.0,1.0,0.7076380252838135,1.0,-1.9069453477859497,0.9018808007240297,1.0050644874572754,0.463049054145813,0.956084370613098,0.956084370613098,0.0,53.28311920166016,73.0,49014.42578125,0.0,566.6080322265625,1.0,280.35821533203125,283.629150390625,299.6701965332031,302.9064636230469,293.1499938964844,293.1499938964844,280.04998779296875,30659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470748424530029,1.0,0.0,0.0,3.583915948867798,3.5839383602142334,8.570553973186179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.90234375,0.0,1951.275634765625,1895.4371337890625,0.0,2000.19873046875,1.0,1.0,0.0,3.0,1.0,0.0
17665380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.4383568465709686,0.3331910073757171,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9356274604797364,0.3002404570579529,0.2845979630947113,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8408387899398804,0.2199780791997909,0.1545710265636444,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8840125203132629,0.2563788592815399,0.2435805648565292,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7119877934455872,0.130942016839981,0.5944225788116455,284.8373718261719,284.95001220703125,301.5174865722656,296.6470642089844,299.2844543457031,297.2684326171875,284.8506774902344,1.0,0.3619365692138672,1.0,1.0,0.707679271697998,1.0,-1.932877779006958,0.9148188829421996,1.0180588960647583,0.4700296521186828,0.8196479082107544,0.8196479082107544,0.0,57.32666015625,91.0,49903.1015625,0.0,598.5673217773438,1.0,280.05865478515625,283.53436279296875,299.6717834472656,302.96466064453125,293.1499938964844,293.1499938964844,280.3500061035156,40514.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548701167106628,1.0,0.0,0.0,3.4199559688568115,3.419978618621826,7.804306392245053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.93115234375,0.0,1816.7396240234373,1895.4371337890625,0.0,2067.730712890625,0.9733722805976868,1.0,0.0,3.0,1.0,0.0
17665440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.9990000128746032,0.4383568465709686,0.3331910073757171,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9356274604797364,0.3002404570579529,0.2845979630947113,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8408387899398804,0.2199780791997909,0.1545710265636444,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8840125203132629,0.2563788592815399,0.2435805648565292,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7119877934455872,0.130942016839981,0.5944225788116455,284.8373718261719,284.95001220703125,301.5174865722656,296.6470642089844,299.2844543457031,297.2684326171875,284.8506774902344,1.0,0.3619365692138672,1.0,1.0,0.707679271697998,1.0,-1.932877779006958,0.9148188829421996,1.0180588960647583,0.4700296521186828,0.8196479082107544,0.8196479082107544,0.0,57.32666015625,91.0,49903.1015625,0.0,598.5673217773438,1.0,280.05865478515625,283.53436279296875,299.6717834472656,302.96466064453125,293.1499938964844,293.1499938964844,280.3500061035156,40514.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548701167106628,1.0,0.0,0.0,3.4199559688568115,3.419978618621826,7.804306392245053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.93115234375,0.0,1816.7396240234373,1895.4371337890625,0.0,2067.730712890625,0.9733722805976868,1.0,0.0,3.0,1.0,0.0
17665500,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.4360527098178863,0.3473529517650604,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.922041952610016,0.3015673756599426,0.2857427299022674,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8305163383483887,0.2205293029546737,0.1549014598131179,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8722231388092041,0.2569901943206787,0.2440855205059051,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7019729614257812,0.1310575604438781,0.5950199365615845,285.01190185546875,284.95001220703125,301.5375671386719,296.654296875,299.29132080078125,297.2612609863281,285.0248413085937,1.0,0.3678437769412994,1.0,1.0,0.7076998949050903,1.0,-1.952972650527954,0.9248343110084534,1.028138279914856,0.4755260646343231,0.9266368746757508,0.9266368746757508,0.0,60.67028427124024,91.0,49981.44921875,0.0,624.580810546875,1.0,280.2968139648437,283.7024841308594,299.61822509765625,302.7836303710937,293.1499938964844,293.1499938964844,280.3500061035156,33396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478359341621399,1.0,0.0,0.0,3.4968576431274414,3.4968795776367188,8.159230446835863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.419921875,0.0,1853.9183349609373,1895.4371337890625,0.0,2006.758544921875,0.9868009686470032,1.0,0.0,3.0,1.0,0.0
17665560,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.4323970675468445,0.363534152507782,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9080990552902222,0.3031207621097564,0.2872653603553772,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8197667002677917,0.2212767899036407,0.1554737687110901,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8600608706474304,0.257803738117218,0.2449186444282531,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6913184523582458,0.1312835365533828,0.5964956879615784,285.04351806640625,284.95001220703125,301.5588073730469,296.6625671386719,299.30108642578125,297.25885009765625,285.0463562011719,1.0,0.3748853504657745,1.0,1.0,0.7081227898597717,1.0,-1.977687239646912,0.9369877576828004,1.040699481964111,0.4821559488773346,0.9755844473838806,0.9755844473838806,0.0,64.68827819824219,94.0,50604.84375,0.0,656.9404296875,1.0,280.34161376953125,283.7091064453125,299.6457824707031,302.8877258300781,293.1499938964844,293.1499938964844,280.04998779296875,30462.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468148469924927,1.0,0.0,0.0,3.586452007293701,3.5864744186401367,8.582688337810396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.833984375,0.0,1952.9974365234373,1895.4371337890625,0.0,1997.958984375,1.0,1.0,0.0,3.0,1.0,0.0
17665620,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9918211102485656,0.4215122163295746,0.3820719718933105,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.885375440120697,0.3055861592292785,0.2900798618793487,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7992837429046631,0.2221994698047638,0.1564656198024749,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8390108346939087,0.2588773071765899,0.2463980466127395,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6720800399780273,0.1312885731458664,0.5986254811286926,284.9220886230469,284.95001220703125,301.6046447753906,296.6820678710937,299.3191223144531,297.2505187988281,284.922119140625,1.0,0.3855018317699432,1.0,1.0,0.7089685797691345,1.0,-2.0083582401275635,0.951779007911682,1.0565791130065918,0.4907855689525604,0.9070530533790588,0.9070530533790588,0.0,72.55574798583984,97.0,52152.41015625,0.0,708.1719360351562,1.0,280.0575561523437,283.5561828613281,299.7280578613281,303.1471862792969,293.1499938964844,293.1499938964844,279.75,33580.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601266503334045,1.0,0.0,0.0,3.5649142265319824,3.564937114715576,8.479914868075866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7041015625,0.0,1952.956298828125,1895.4371337890625,0.0,2113.68359375,1.0,1.0,0.0,3.0,1.0,0.0
17665680,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9918211102485656,0.4215122163295746,0.3820719718933105,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.885375440120697,0.3055861592292785,0.2900798618793487,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7992837429046631,0.2221994698047638,0.1564656198024749,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8390108346939087,0.2588773071765899,0.2463980466127395,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6720800399780273,0.1312885731458664,0.5986254811286926,284.9220886230469,284.95001220703125,301.6046447753906,296.6820678710937,299.3191223144531,297.2505187988281,284.922119140625,1.0,0.3855018317699432,1.0,1.0,0.7089685797691345,1.0,-2.0083582401275635,0.951779007911682,1.0565791130065918,0.4907855689525604,0.9070530533790588,0.9070530533790588,0.0,72.55574798583984,97.0,52152.41015625,0.0,708.1719360351562,1.0,280.0575561523437,283.5561828613281,299.7280578613281,303.1471862792969,293.1499938964844,293.1499938964844,279.75,33580.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601266503334045,1.0,0.0,0.0,3.5649142265319824,3.564937114715576,8.479914868075866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7041015625,0.0,1952.956298828125,1895.4371337890625,0.0,2113.68359375,1.0,1.0,0.0,3.0,1.0,0.0
17665740,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9590300917625428,0.4148755073547363,0.3750428557395935,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8608249425888062,0.3074303567409515,0.2922432422637939,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.775740921497345,0.2225450426340103,0.1570215076208114,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.816444456577301,0.2593706846237182,0.2472924292087555,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6512296199798584,0.1307024508714676,0.5981234312057495,284.8682861328125,284.95001220703125,301.6546325683594,296.7052307128906,299.33807373046875,297.2432861328125,284.87713623046875,1.0,0.3928870260715484,1.0,1.0,0.7098143696784973,1.0,-2.004188299179077,0.9493666887283324,1.0548216104507446,0.489113301038742,0.8001486659049988,0.8001486659049988,0.0,81.66486358642578,100.0,52156.98046875,0.0,735.695556640625,1.0,279.7599182128906,283.5162048339844,299.72491455078125,303.1684265136719,293.1499938964844,293.1499938964844,280.04998779296875,41953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674420475959778,1.0,0.0,0.0,3.315828561782837,3.3158507347106934,7.33630656668538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.56591796875,0.0,1691.8919677734375,1895.4371337890625,0.0,2178.15771484375,0.9510756134986876,1.0,0.0,3.0,1.0,0.0
17665800,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9590300917625428,0.4148755073547363,0.3750428557395935,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8608249425888062,0.3074303567409515,0.2922432422637939,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.775740921497345,0.2225450426340103,0.1570215076208114,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.816444456577301,0.2593706846237182,0.2472924292087555,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6512296199798584,0.1307024508714676,0.5981234312057495,284.8682861328125,284.95001220703125,301.6546325683594,296.7052307128906,299.33807373046875,297.2432861328125,284.87713623046875,1.0,0.3928870260715484,1.0,1.0,0.7098143696784973,1.0,-2.004188299179077,0.9493666887283324,1.0548216104507446,0.489113301038742,0.8001486659049988,0.8001486659049988,0.0,81.66486358642578,100.0,52156.98046875,0.0,735.695556640625,1.0,279.7599182128906,283.5162048339844,299.72491455078125,303.1684265136719,293.1499938964844,293.1499938964844,280.04998779296875,41953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674420475959778,1.0,0.0,0.0,3.315828561782837,3.3158507347106934,7.33630656668538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.56591796875,0.0,1691.8919677734375,1895.4371337890625,0.0,2178.15771484375,0.9510756134986876,1.0,0.0,3.0,1.0,0.0
17665860,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.938262403011322,0.4130133092403412,0.3728571236133575,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8484163880348206,0.3101221323013305,0.2948203980922699,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7632583975791931,0.223611444234848,0.1578157395124435,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8034830093383789,0.2605798542499542,0.248500108718872,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.63992840051651,0.1305464804172516,0.5979676246643066,284.9923400878906,284.95001220703125,301.7084045410156,296.7317199707031,299.36541748046875,297.248291015625,284.9894714355469,1.0,0.3986516296863556,1.0,1.0,0.7108766436576843,1.0,-2.006869316101074,0.9502632021903992,1.0566061735153198,0.4893238246440887,0.8922251462936401,0.8922251462936401,0.0,87.97872161865234,88.0,51914.4453125,0.0,759.4866333007812,1.0,280.040283203125,283.62322998046875,299.6990661621094,303.0403137207031,293.1499938964844,293.1499938964844,280.3500061035156,32994.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564517259597778,1.0,0.0,0.0,3.4648945331573486,3.464916229248047,8.010753163034678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.13818359375,0.0,1805.5455322265625,1895.4371337890625,0.0,2081.523193359375,0.9753572344779968,1.0,0.0,3.0,1.0,0.0
17665920,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.938262403011322,0.4130133092403412,0.3728571236133575,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8484163880348206,0.3101221323013305,0.2948203980922699,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7632583975791931,0.223611444234848,0.1578157395124435,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8034830093383789,0.2605798542499542,0.248500108718872,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.63992840051651,0.1305464804172516,0.5979676246643066,284.9923400878906,284.95001220703125,301.7084045410156,296.7317199707031,299.36541748046875,297.248291015625,284.9894714355469,1.0,0.3986516296863556,1.0,1.0,0.7108766436576843,1.0,-2.006869316101074,0.9502632021903992,1.0566061735153198,0.4893238246440887,0.8922251462936401,0.8922251462936401,0.0,87.97872161865234,88.0,51914.4453125,0.0,759.4866333007812,1.0,280.040283203125,283.62322998046875,299.6990661621094,303.0403137207031,293.1499938964844,293.1499938964844,280.3500061035156,32994.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564517259597778,1.0,0.0,0.0,3.4648945331573486,3.464916229248047,8.010753163034678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.13818359375,0.0,1805.5455322265625,1895.4371337890625,0.0,2081.523193359375,0.9753572344779968,1.0,0.0,3.0,1.0,0.0
17665980,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9387087225914,0.4121987521648407,0.371928721666336,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8519849181175232,0.3131533861160278,0.2975730001926422,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7656220197677612,0.2249727994203567,0.1586975157260894,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8059852123260498,0.2620962858200073,0.2498368173837661,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.6408313512802124,0.1307452917098999,0.598368763923645,285.115478515625,284.95001220703125,301.7655639648437,296.7611389160156,299.39605712890625,297.2562866210937,285.1182556152344,1.0,0.3985630869865417,1.0,1.0,0.7119389772415161,1.0,-2.0122056007385254,0.9524675607681274,1.059738039970398,0.4903307557106018,1.0,1.0,0.0,87.65499877929688,76.0,51440.87109375,0.0,762.8507690429688,1.0,280.34136962890625,283.7575378417969,299.7393798828125,303.04052734375,293.1499938964844,293.1499938964844,280.04998779296875,29102.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496368885040283,1.0,0.0,0.0,3.594799280166626,3.594821691513061,8.622686777925992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8701171875,0.0,1951.476318359375,1895.4371337890625,0.0,2022.310546875,1.0,1.0,0.0,3.0,1.0,0.0
17666040,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9387087225914,0.4121987521648407,0.371928721666336,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8519849181175232,0.3131533861160278,0.2975730001926422,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7656220197677612,0.2249727994203567,0.1586975157260894,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8059852123260498,0.2620962858200073,0.2498368173837661,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.6408313512802124,0.1307452917098999,0.598368763923645,285.115478515625,284.95001220703125,301.7655639648437,296.7611389160156,299.39605712890625,297.2562866210937,285.1182556152344,1.0,0.3985630869865417,1.0,1.0,0.7119389772415161,1.0,-2.0122056007385254,0.9524675607681274,1.059738039970398,0.4903307557106018,1.0,1.0,0.0,87.65499877929688,76.0,51440.87109375,0.0,762.8507690429688,1.0,280.34136962890625,283.7575378417969,299.7393798828125,303.04052734375,293.1499938964844,293.1499938964844,280.04998779296875,29102.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496368885040283,1.0,0.0,0.0,3.594799280166626,3.594821691513061,8.622686777925992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8701171875,0.0,1951.476318359375,1895.4371337890625,0.0,2022.310546875,1.0,1.0,0.0,3.0,1.0,0.0
17666100,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9441198706626892,0.4115099906921386,0.3714626729488373,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8577876687049866,0.3145316839218139,0.2989127039909363,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7704920172691345,0.2255381494760513,0.1591095030307769,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8110673427581787,0.2627410590648651,0.2504687309265136,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6443150043487549,0.1308489739894867,0.5986378788948059,284.9993591308594,284.95001220703125,301.7953186035156,296.77685546875,299.4108581542969,297.2583312988281,284.9838562011719,1.0,0.3971326351165771,1.0,1.0,0.7124701738357544,1.0,-2.014833688735962,0.9535453915596008,1.0612884759902954,0.4908455610275268,0.9906384348869324,0.9906384348869324,0.0,85.7527084350586,76.0,52408.90625,0.0,758.5316772460938,1.0,280.09881591796875,283.6037292480469,299.81744384765625,303.2898254394531,293.1499938964844,293.1499938964844,280.04998779296875,29172.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570722103118896,1.0,0.0,0.0,3.593556880950928,3.593579053878784,8.616726745458436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4951171875,0.0,1950.3668212890625,1895.4371337890625,0.0,2086.942138671875,1.0,1.0,0.0,3.0,1.0,0.0
17666160,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9507937431335448,0.4103370606899261,0.3704862594604492,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.864902913570404,0.3156239688396454,0.2999514639377594,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7764801383018494,0.2258535325527191,0.1593275368213653,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8170803785324097,0.2631302177906036,0.2508362829685211,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6487539410591125,0.1308208703994751,0.5982949733734131,284.9405517578125,284.95001220703125,301.8257751464844,296.793212890625,299.4240417480469,297.2565612792969,284.9391174316406,1.0,0.3949202597141266,1.0,1.0,0.7127724289894104,1.0,-2.0152032375335693,0.9535881280899048,1.061614990234375,0.4908342063426971,0.9550727009773254,0.9550727009773254,0.0,83.26377868652344,64.0,52480.03125,0.0,750.298583984375,1.0,280.0577087402344,283.5599975585937,299.8263854980469,303.2727966308594,293.1499938964844,293.1499938964844,279.75,30720.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603508830070496,1.0,0.0,0.0,3.5835182666778564,3.583540678024292,8.568652560825285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.6826171875,0.0,1951.3123779296875,1895.4371337890625,0.0,2115.651123046875,1.0,1.0,0.0,3.0,1.0,0.0
