time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.9685778617858888,0.4076287746429443,0.3678834736347198,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.884211003780365,0.3174812793731689,0.3015210330486297,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7927812933921814,0.2261876910924911,0.1594241857528686,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8328194618225098,0.2635824680328369,0.2510879337787628,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.6612493991851807,0.1305522471666336,0.59615558385849,284.8258361816406,284.95001220703125,301.8886108398437,296.8275451660156,299.44940185546875,297.24957275390625,284.83770751953125,1.0,0.388633668422699,1.0,1.0,0.7133769989013672,1.0,-2.0118141174316406,0.9516400694847108,1.0601739883422852,0.4896462559700012,0.8068353533744812,0.8068353533744812,0.0,76.74085998535156,52.0,52693.0703125,0.0,725.1264038085938,1.0,279.7587280273437,283.4610900878906,299.8437194824219,303.3235168457031,293.1499938964844,293.1499938964844,280.04998779296875,41543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665228247642517,1.0,0.0,0.0,3.391144037246704,3.39116644859314,7.673363597859861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.60400390625,0.0,1787.5115966796875,1895.4371337890625,0.0,2170.023681640625,0.9673828482627868,1.0,0.0,3.0,1.0,0.0
17666280,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.9685778617858888,0.4076287746429443,0.3678834736347198,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.884211003780365,0.3174812793731689,0.3015210330486297,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7927812933921814,0.2261876910924911,0.1594241857528686,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8328194618225098,0.2635824680328369,0.2510879337787628,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.6612493991851807,0.1305522471666336,0.59615558385849,284.8258361816406,284.95001220703125,301.8886108398437,296.8275451660156,299.44940185546875,297.24957275390625,284.83770751953125,1.0,0.388633668422699,1.0,1.0,0.7133769989013672,1.0,-2.0118141174316406,0.9516400694847108,1.0601739883422852,0.4896462559700012,0.8068353533744812,0.8068353533744812,0.0,76.74085998535156,52.0,52693.0703125,0.0,725.1264038085938,1.0,279.7587280273437,283.4610900878906,299.8437194824219,303.3235168457031,293.1499938964844,293.1499938964844,280.04998779296875,41543.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665228247642517,1.0,0.0,0.0,3.391144037246704,3.39116644859314,7.673363597859861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.60400390625,0.0,1787.5115966796875,1895.4371337890625,0.0,2170.023681640625,0.9673828482627868,1.0,0.0,3.0,1.0,0.0
17666340,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.994798183441162,0.4068519175052643,0.3664116561412811,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9169386029243468,0.3203572034835815,0.3036007583141327,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8192823529243469,0.2273847460746765,0.1598223447799682,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8594706058502197,0.2648758292198181,0.2517180740833282,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6833486557006836,0.130746528506279,0.5946633219718933,284.9784545898437,284.95001220703125,301.9537048339844,296.86383056640625,299.4824523925781,297.254638671875,284.976318359375,1.0,0.3807623088359833,1.0,1.0,0.713981568813324,1.0,-2.011981010437012,0.9514843821525574,1.0604966878890991,0.4893687963485718,0.904759407043457,0.904759407043457,0.0,67.9388427734375,40.0,52428.2421875,0.0,695.1067504882812,1.0,280.04083251953125,283.59490966796875,299.8287658691406,303.2005615234375,293.1499938964844,293.1499938964844,279.75,33135.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549042105674744,1.0,0.0,0.0,3.526780128479004,3.5268023014068604,8.299464298033854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.076171875,0.0,1893.632568359375,1895.4371337890625,0.0,2068.02783203125,0.9908865094184875,1.0,0.0,3.0,1.0,0.0
17666400,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.994798183441162,0.4068519175052643,0.3664116561412811,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9169386029243468,0.3203572034835815,0.3036007583141327,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8192823529243469,0.2273847460746765,0.1598223447799682,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8594706058502197,0.2648758292198181,0.2517180740833282,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6833486557006836,0.130746528506279,0.5946633219718933,284.9784545898437,284.95001220703125,301.9537048339844,296.86383056640625,299.4824523925781,297.254638671875,284.976318359375,1.0,0.3807623088359833,1.0,1.0,0.713981568813324,1.0,-2.011981010437012,0.9514843821525574,1.0604966878890991,0.4893687963485718,0.904759407043457,0.904759407043457,0.0,67.9388427734375,40.0,52428.2421875,0.0,695.1067504882812,1.0,280.04083251953125,283.59490966796875,299.8287658691406,303.2005615234375,293.1499938964844,293.1499938964844,279.75,33135.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549042105674744,1.0,0.0,0.0,3.526780128479004,3.5268023014068604,8.299464298033854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.076171875,0.0,1893.632568359375,1895.4371337890625,0.0,2068.02783203125,0.9908865094184875,1.0,0.0,3.0,1.0,0.0
17666460,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.4077928066253662,0.3429850339889526,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.95089191198349,0.3227743804454803,0.3057783842086792,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8428144454956055,0.2281960695981979,0.1602998822927475,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8860834240913391,0.2657917141914367,0.2524626553058624,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7047447562217712,0.1308449208736419,0.5941325426101685,284.8798522949219,284.95001220703125,302.02069091796875,296.9017333984375,299.5128479003906,297.2557983398437,284.8871154785156,1.0,0.3707820475101471,1.0,1.0,0.7144532799720764,1.0,-1.9873905181884768,0.9389810562133788,1.0484094619750977,0.4825978875160217,0.79665207862854,0.79665207862854,0.0,60.64744567871094,43.0,52131.66796875,0.0,650.7893676757812,1.0,279.7590026855469,283.5174865722656,299.9075927734375,303.3457946777344,293.1499938964844,293.1499938964844,280.04998779296875,41691.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605977654457092,1.0,0.0,0.0,3.310866355895996,3.310888290405273,7.314364438570919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.55908203125,0.0,1683.0335693359375,1895.4371337890625,0.0,2117.818115234375,0.948820173740387,1.0,0.0,3.0,1.0,0.0
17666520,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.4077928066253662,0.3429850339889526,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.95089191198349,0.3227743804454803,0.3057783842086792,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8428144454956055,0.2281960695981979,0.1602998822927475,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8860834240913391,0.2657917141914367,0.2524626553058624,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7047447562217712,0.1308449208736419,0.5941325426101685,284.8798522949219,284.95001220703125,302.02069091796875,296.9017333984375,299.5128479003906,297.2557983398437,284.8871154785156,1.0,0.3707820475101471,1.0,1.0,0.7144532799720764,1.0,-1.9873905181884768,0.9389810562133788,1.0484094619750977,0.4825978875160217,0.79665207862854,0.79665207862854,0.0,60.64744567871094,43.0,52131.66796875,0.0,650.7893676757812,1.0,279.7590026855469,283.5174865722656,299.9075927734375,303.3457946777344,293.1499938964844,293.1499938964844,280.04998779296875,41691.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605977654457092,1.0,0.0,0.0,3.310866355895996,3.310888290405273,7.314364438570919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.55908203125,0.0,1683.0335693359375,1895.4371337890625,0.0,2117.818115234375,0.948820173740387,1.0,0.0,3.0,1.0,0.0
17666580,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.4147213995456695,0.3221756517887115,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9742027521133424,0.325836718082428,0.3083124756813049,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.861266553401947,0.2295378893613815,0.1609980911016464,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.906696915626526,0.2672313451766968,0.2534990310668945,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7200875282287598,0.131396472454071,0.5951718091964722,284.9856262207031,284.95001220703125,302.0892028808594,296.9408874511719,299.5501403808594,297.267822265625,284.98175048828125,1.0,0.3644973635673523,1.0,1.0,0.7149249315261841,1.0,-1.9686881303787231,0.9295384287834167,1.0391496419906616,0.4770033657550812,0.879135251045227,0.879135251045227,0.0,56.07024765014648,61.0,51457.25390625,0.0,621.0673828125,1.0,280.04010009765625,283.6164245605469,299.9004821777344,303.218994140625,293.1499938964844,293.1499938964844,280.3500061035156,33458.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483784556388855,1.0,0.0,0.0,3.440847873687744,3.4408695697784424,7.899948855083494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.29833984375,0.0,1777.1240234375,1895.4371337890625,0.0,2011.4393310546875,0.9697422981262208,1.0,0.0,3.0,1.0,0.0
17666640,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.4147213995456695,0.3221756517887115,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9742027521133424,0.325836718082428,0.3083124756813049,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.861266553401947,0.2295378893613815,0.1609980911016464,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.906696915626526,0.2672313451766968,0.2534990310668945,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7200875282287598,0.131396472454071,0.5951718091964722,284.9856262207031,284.95001220703125,302.0892028808594,296.9408874511719,299.5501403808594,297.267822265625,284.98175048828125,1.0,0.3644973635673523,1.0,1.0,0.7149249315261841,1.0,-1.9686881303787231,0.9295384287834167,1.0391496419906616,0.4770033657550812,0.879135251045227,0.879135251045227,0.0,56.07024765014648,61.0,51457.25390625,0.0,621.0673828125,1.0,280.04010009765625,283.6164245605469,299.9004821777344,303.218994140625,293.1499938964844,293.1499938964844,280.3500061035156,33458.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483784556388855,1.0,0.0,0.0,3.440847873687744,3.4408695697784424,7.899948855083494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.29833984375,0.0,1777.1240234375,1895.4371337890625,0.0,2011.4393310546875,0.9697422981262208,1.0,0.0,3.0,1.0,0.0
17666700,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.4184807538986206,0.319652110338211,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9780039191246032,0.3274802565574646,0.3097809851169586,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8643714189529419,0.2303038239479065,0.1614812761545181,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9102233052253724,0.2680507302284241,0.2542016506195068,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7224339246749878,0.1317948400974273,0.5966640710830688,285.0880126953125,284.95001220703125,302.1239013671875,296.9608154296875,299.57037353515625,297.2750549316406,285.0976257324219,1.0,0.3647983074188232,1.0,1.0,0.7151607871055603,1.0,-1.9706207513809204,0.9304431676864624,1.040177583694458,0.4772825539112091,0.972148299217224,0.972148299217224,0.0,55.63188934326172,61.0,50970.171875,0.0,621.0639038085938,1.0,280.2944641113281,283.74072265625,299.9022216796875,303.1110534667969,293.1499938964844,293.1499938964844,280.3500061035156,30824.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415430545806885,1.0,0.0,0.0,3.5262579917907715,3.526279926300049,8.29700752547069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.27734375,0.0,1869.951416015625,1895.4371337890625,0.0,1952.7447509765625,0.9902372360229492,1.0,0.0,3.0,1.0,0.0
17666760,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.4214168488979339,0.3223117887973785,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.9771207571029664,0.329239159822464,0.3114334940910339,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8630609512329102,0.2311659008264541,0.1620823293924331,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9085874557495116,0.268970787525177,0.2550669014453888,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7213526964187622,0.1322576701641082,0.5987558960914612,285.1003112792969,284.95001220703125,302.1588439941406,296.98095703125,299.5908508300781,297.2814025878906,285.1031188964844,1.0,0.3669632971286773,1.0,1.0,0.7151344418525696,1.0,-1.9800633192062376,0.9351624250411988,1.044900894165039,0.479826420545578,1.0,1.0,0.0,56.37003326416016,79.0,51181.90625,0.0,630.7306518554688,1.0,280.3407897949219,283.739501953125,299.95458984375,303.23309326171875,293.1499938964844,293.1499938964844,280.04998779296875,29110.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740357518196106,1.0,0.0,0.0,3.59434461593628,3.594366788864136,8.620504559075925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.328125,0.0,1950.88916015625,1895.4371337890625,0.0,1942.627685546875,1.0,1.0,0.0,3.0,1.0,0.0
17666820,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9990000128746032,0.4216370582580566,0.3410976529121399,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9622960686683656,0.3320629894733429,0.3144537210464477,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8490031361579895,0.2322937548160553,0.163115307688713,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8926974534988403,0.2702229022979736,0.2565799951553345,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7096109986305237,0.1328285187482834,0.6025784015655518,284.9667358398437,284.95001220703125,302.2292175292969,297.0216064453125,299.6250305175781,297.2789001464844,284.9694519042969,1.0,0.3759485483169555,1.0,1.0,0.7150817513465881,1.0,-2.013885736465454,0.952031135559082,1.061854600906372,0.4891508817672729,0.9717305302619934,0.9717305302619934,0.0,60.91386032104492,97.0,52842.421875,0.0,672.5586547851562,1.0,280.0574951171875,283.5776672363281,300.0595092773437,303.50958251953125,293.1499938964844,293.1499938964844,279.75,30280.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519751191139221,1.0,0.0,0.0,3.5863754749298096,3.586397886276245,8.582321697758744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.0126953125,0.0,1951.047119140625,1895.4371337890625,0.0,2042.5631103515625,1.0,1.0,0.0,3.0,1.0,0.0
17666880,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9990000128746032,0.4216370582580566,0.3410976529121399,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9622960686683656,0.3320629894733429,0.3144537210464477,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8490031361579895,0.2322937548160553,0.163115307688713,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8926974534988403,0.2702229022979736,0.2565799951553345,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7096109986305237,0.1328285187482834,0.6025784015655518,284.9667358398437,284.95001220703125,302.2292175292969,297.0216064453125,299.6250305175781,297.2789001464844,284.9694519042969,1.0,0.3759485483169555,1.0,1.0,0.7150817513465881,1.0,-2.013885736465454,0.952031135559082,1.061854600906372,0.4891508817672729,0.9717305302619934,0.9717305302619934,0.0,60.91386032104492,97.0,52842.421875,0.0,672.5586547851562,1.0,280.0574951171875,283.5776672363281,300.0595092773437,303.50958251953125,293.1499938964844,293.1499938964844,279.75,30280.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519751191139221,1.0,0.0,0.0,3.5863754749298096,3.586397886276245,8.582321697758744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.0126953125,0.0,1951.047119140625,1895.4371337890625,0.0,2042.5631103515625,1.0,1.0,0.0,3.0,1.0,0.0
17666940,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4132882058620453,0.3736912906169891,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9324808716773988,0.3343248069286346,0.3169506788253784,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8256812691688538,0.2329102009534835,0.1638133972883224,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.866187334060669,0.2709519267082214,0.257633775472641,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6875407099723816,0.1329080164432525,0.6048005819320679,284.8660583496094,284.95001220703125,302.29998779296875,297.0625305175781,299.6535339355469,297.2637634277344,284.87237548828125,1.0,0.3896730542182922,1.0,1.0,0.7150290608406067,1.0,-2.060739517211914,0.975382924079895,1.0853564739227295,0.5021861791610718,0.8665204644203186,0.8665204644203186,0.0,69.16622924804688,100.0,54683.90625,0.0,739.5608520507812,1.0,279.7580261230469,283.4494934082031,300.1017150878906,303.67730712890625,293.1499938964844,293.1499938964844,280.04998779296875,36683.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623792290687561,1.0,0.0,0.0,3.535385131835937,3.5354080200195312,8.340012982444023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.7548828125,0.0,1941.202392578125,1895.4371337890625,0.0,2133.4736328125,0.9966722130775452,1.0,0.0,3.0,1.0,0.0
17667000,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4132882058620453,0.3736912906169891,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9324808716773988,0.3343248069286346,0.3169506788253784,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8256812691688538,0.2329102009534835,0.1638133972883224,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.866187334060669,0.2709519267082214,0.257633775472641,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6875407099723816,0.1329080164432525,0.6048005819320679,284.8660583496094,284.95001220703125,302.29998779296875,297.0625305175781,299.6535339355469,297.2637634277344,284.87237548828125,1.0,0.3896730542182922,1.0,1.0,0.7150290608406067,1.0,-2.060739517211914,0.975382924079895,1.0853564739227295,0.5021861791610718,0.8665204644203186,0.8665204644203186,0.0,69.16622924804688,100.0,54683.90625,0.0,739.5608520507812,1.0,279.7580261230469,283.4494934082031,300.1017150878906,303.67730712890625,293.1499938964844,293.1499938964844,280.04998779296875,36683.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623792290687561,1.0,0.0,0.0,3.535385131835937,3.5354080200195312,8.340012982444023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.7548828125,0.0,1941.202392578125,1895.4371337890625,0.0,2133.4736328125,0.9966722130775452,1.0,0.0,3.0,1.0,0.0
17667060,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.961126446723938,0.4067929983139038,0.3675480484962463,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8955645561218262,0.3372399508953094,0.3198989331722259,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7958062887191772,0.2340370565652847,0.1647796481847763,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8352246880531311,0.2721899449825287,0.2590433657169342,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6602233648300171,0.1328896880149841,0.6066333651542664,285.0559997558594,284.95001220703125,302.3707580566406,297.10333251953125,299.68536376953125,297.2630615234375,285.05816650390625,1.0,0.3990715742111206,1.0,1.0,0.7165442705154419,1.0,-2.0620932579040527,0.975361943244934,1.0867313146591189,0.5022422671318054,1.0,1.0,0.0,80.2989273071289,103.0,54111.5390625,0.0,779.7474365234375,1.0,280.0424194335937,283.6390991210937,300.0874328613281,303.568603515625,293.1499938964844,293.1499938964844,279.75,29185.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755565345287323,1.0,0.0,0.0,3.59292221069336,3.592944383621216,8.613683917246817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2158203125,0.0,1949.566162109375,1895.4371337890625,0.0,2073.789794921875,1.0,1.0,0.0,3.0,1.0,0.0
17667120,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.961126446723938,0.4067929983139038,0.3675480484962463,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8955645561218262,0.3372399508953094,0.3198989331722259,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7958062887191772,0.2340370565652847,0.1647796481847763,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8352246880531311,0.2721899449825287,0.2590433657169342,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6602233648300171,0.1328896880149841,0.6066333651542664,285.0559997558594,284.95001220703125,302.3707580566406,297.10333251953125,299.68536376953125,297.2630615234375,285.05816650390625,1.0,0.3990715742111206,1.0,1.0,0.7165442705154419,1.0,-2.0620932579040527,0.975361943244934,1.0867313146591189,0.5022422671318054,1.0,1.0,0.0,80.2989273071289,103.0,54111.5390625,0.0,779.7474365234375,1.0,280.0424194335937,283.6390991210937,300.0874328613281,303.568603515625,293.1499938964844,293.1499938964844,279.75,29185.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755565345287323,1.0,0.0,0.0,3.59292221069336,3.592944383621216,8.613683917246817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2158203125,0.0,1949.566162109375,1895.4371337890625,0.0,2073.789794921875,1.0,1.0,0.0,3.0,1.0,0.0
17667180,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.934131681919098,0.403573989868164,0.3647765517234802,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8772278428077698,0.3396666347980499,0.3227400183677673,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7785828113555908,0.2347832769155502,0.1656789481639862,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8186842203140259,0.2730679810047149,0.2603814303874969,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6454414129257202,0.1326873451471328,0.6076615452766418,284.8895568847656,284.95001220703125,302.441162109375,297.14373779296875,299.7162170410156,297.26080322265625,284.889404296875,1.0,0.4062170386314392,1.0,1.0,0.7180594801902771,1.0,-2.066051959991455,0.9766880869865416,1.089363932609558,0.5027551651000977,0.9049798846244812,0.9049798846244812,0.0,88.23084259033203,106.0,55128.5234375,0.0,811.0911254882812,1.0,279.75762939453125,283.4530639648437,300.16925048828125,303.7837219238281,293.1499938964844,293.1499938964844,279.45001220703125,33367.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642260789871216,1.0,0.0,0.0,3.566300392150879,3.5663232803344727,8.486510409966286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.3505859375,0.0,1952.8387451171875,1895.4371337890625,0.0,2149.7412109375,1.0,1.0,0.0,3.0,1.0,0.0
17667240,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.934131681919098,0.403573989868164,0.3647765517234802,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8772278428077698,0.3396666347980499,0.3227400183677673,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7785828113555908,0.2347832769155502,0.1656789481639862,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8186842203140259,0.2730679810047149,0.2603814303874969,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6454414129257202,0.1326873451471328,0.6076615452766418,284.8895568847656,284.95001220703125,302.441162109375,297.14373779296875,299.7162170410156,297.26080322265625,284.889404296875,1.0,0.4062170386314392,1.0,1.0,0.7180594801902771,1.0,-2.066051959991455,0.9766880869865416,1.089363932609558,0.5027551651000977,0.9049798846244812,0.9049798846244812,0.0,88.23084259033203,106.0,55128.5234375,0.0,811.0911254882812,1.0,279.75762939453125,283.4530639648437,300.16925048828125,303.7837219238281,293.1499938964844,293.1499938964844,279.45001220703125,33367.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642260789871216,1.0,0.0,0.0,3.566300392150879,3.5663232803344727,8.486510409966286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.3505859375,0.0,1952.8387451171875,1895.4371337890625,0.0,2149.7412109375,1.0,1.0,0.0,3.0,1.0,0.0
17667300,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9229536056518556,0.4020206928253174,0.363529771566391,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8701175451278687,0.3406033813953399,0.3238389194011688,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7717497944831848,0.2349201589822769,0.1659259647130966,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8119188547134399,0.2732655107975006,0.2607754170894623,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.6396627426147461,0.1324537247419357,0.6074477434158325,284.7750549316406,284.95001220703125,302.4761047363281,297.1636657714844,299.7300109863281,297.2569885253906,284.7695007324219,1.0,0.409107357263565,1.0,1.0,0.7188170552253723,1.0,-2.0663888454437256,0.9765369296073914,1.0898518562316897,0.5025539994239807,0.7922182679176331,0.7922182679176331,0.0,91.6583251953125,106.0,55627.18359375,0.0,823.447998046875,1.0,279.5029602050781,283.32470703125,300.2054748535156,303.9322509765625,293.1499938964844,293.1499938964844,279.45001220703125,40353.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693237066268921,1.0,0.0,0.0,3.4781064987182617,3.4781298637390137,8.071961588029808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.59765625,0.0,1895.8253173828125,1895.4371337890625,0.0,2194.8349609375,0.9835118651390076,1.0,0.0,3.0,1.0,0.0
17667360,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9133211970329284,0.4007539749145508,0.3623000681400299,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8640632629394531,0.3416032791137695,0.3248184323310852,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7658449411392212,0.2351024448871612,0.1660946607589721,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8057789206504822,0.2735009491443634,0.261057585477829,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6346430778503418,0.1322273313999176,0.6068903803825378,284.86212158203125,284.95001220703125,302.51080322265625,297.1833801269531,299.744384765625,297.2537841796875,284.87030029296875,1.0,0.411637932062149,1.0,1.0,0.7191718816757202,1.0,-2.0659596920013428,0.9761660695075988,1.089793682098389,0.5022792816162109,0.8027158975601196,0.8027158975601196,0.0,94.77631378173828,109.0,55228.2578125,0.0,834.0392456054688,1.0,279.4598083496094,283.43511962890625,300.1886901855469,303.81854248046875,293.1499938964844,293.1499938964844,279.75,41560.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681920528411865,1.0,0.0,0.0,3.31827974319458,3.3183016777038574,7.347156270043342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.9541015625,0.0,1691.3961181640625,1895.4371337890625,0.0,2184.80029296875,0.9513257145881652,1.0,0.0,3.0,1.0,0.0
17667420,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9015688300132751,0.3998965620994568,0.3613638579845428,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8569905757904053,0.3445616364479065,0.3275644481182098,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7586713433265686,0.2362787127494812,0.1669075042009353,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7978784441947937,0.2747819721698761,0.2622543275356293,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6281837821006775,0.132267341017723,0.6073139309883118,284.98614501953125,284.95001220703125,302.5793151855469,297.2218933105469,299.77911376953125,297.2586975097656,284.98370361328125,1.0,0.4161914587020874,1.0,1.0,0.7198814749717712,1.0,-2.07105016708374,0.9784156680107116,1.0926344394683838,0.5033705830574036,0.8903908133506775,0.8903908133506775,0.0,99.52762603759766,112.0,55080.5,0.0,855.335693359375,1.0,279.7403564453125,283.5431823730469,300.189697265625,303.72625732421875,293.1499938964844,293.1499938964844,280.04998779296875,33077.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575874924659729,1.0,0.0,0.0,3.463050842285156,3.4630727767944336,8.002230629244877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2607421875,0.0,1803.8194580078125,1895.4371337890625,0.0,2091.446044921875,0.974997878074646,1.0,0.0,3.0,1.0,0.0
17667480,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9015688300132751,0.3998965620994568,0.3613638579845428,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8569905757904053,0.3445616364479065,0.3275644481182098,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7586713433265686,0.2362787127494812,0.1669075042009353,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7978784441947937,0.2747819721698761,0.2622543275356293,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6281837821006775,0.132267341017723,0.6073139309883118,284.98614501953125,284.95001220703125,302.5793151855469,297.2218933105469,299.77911376953125,297.2586975097656,284.98370361328125,1.0,0.4161914587020874,1.0,1.0,0.7198814749717712,1.0,-2.07105016708374,0.9784156680107116,1.0926344394683838,0.5033705830574036,0.8903908133506775,0.8903908133506775,0.0,99.52762603759766,112.0,55080.5,0.0,855.335693359375,1.0,279.7403564453125,283.5431823730469,300.189697265625,303.72625732421875,293.1499938964844,293.1499938964844,280.04998779296875,33077.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575874924659729,1.0,0.0,0.0,3.463050842285156,3.4630727767944336,8.002230629244877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2607421875,0.0,1803.8194580078125,1895.4371337890625,0.0,2091.446044921875,0.974997878074646,1.0,0.0,3.0,1.0,0.0
17667540,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8936915993690491,0.3993916809558868,0.3609683811664581,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8528433442115784,0.3478277921676636,0.3307090401649475,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7542282342910767,0.2377411872148513,0.1679834574460983,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7928325533866882,0.276368647813797,0.2638222873210907,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6239886283874512,0.1326042711734771,0.6091814041137695,285.1095886230469,284.95001220703125,302.64630126953125,297.2590026855469,299.8147277832031,297.2662048339844,285.11260986328125,1.0,0.4203821718692779,1.0,1.0,0.7205910682678223,1.0,-2.079768180847168,0.9824615120887756,1.0973066091537476,0.5055091381072998,1.0,1.0,0.0,103.34602355957033,115.0,54734.515625,0.0,876.7431030273438,1.0,280.04132080078125,283.6761169433594,300.2421264648437,303.7494812011719,293.1499938964844,293.1499938964844,279.75,29104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519307136535645,1.0,0.0,0.0,3.594785213470459,3.5948073863983154,8.622618565823359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.666015625,0.0,1951.4732666015625,1895.4371337890625,0.0,2042.1778564453125,1.0,1.0,0.0,3.0,1.0,0.0
17667600,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8936915993690491,0.3993916809558868,0.3609683811664581,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.8528433442115784,0.3478277921676636,0.3307090401649475,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7542282342910767,0.2377411872148513,0.1679834574460983,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7928325533866882,0.276368647813797,0.2638222873210907,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6239886283874512,0.1326042711734771,0.6091814041137695,285.1095886230469,284.95001220703125,302.64630126953125,297.2590026855469,299.8147277832031,297.2662048339844,285.11260986328125,1.0,0.4203821718692779,1.0,1.0,0.7205910682678223,1.0,-2.079768180847168,0.9824615120887756,1.0973066091537476,0.5055091381072998,1.0,1.0,0.0,103.34602355957033,115.0,54734.515625,0.0,876.7431030273438,1.0,280.04132080078125,283.6761169433594,300.2421264648437,303.7494812011719,293.1499938964844,293.1499938964844,279.75,29104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519307136535645,1.0,0.0,0.0,3.594785213470459,3.5948073863983154,8.622618565823359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.666015625,0.0,1951.4732666015625,1895.4371337890625,0.0,2042.1778564453125,1.0,1.0,0.0,3.0,1.0,0.0
17667660,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8857757449150085,0.3976796269416809,0.3599737286567688,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8488025069236755,0.3503861725330353,0.3335240185260772,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7498898506164551,0.2386355549097061,0.1688733696937561,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7879080772399902,0.2773977816104889,0.2651531100273132,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6199679374694824,0.1327234059572219,0.6109102964401245,284.9438171386719,284.95001220703125,302.7113952636719,297.2943725585937,299.8445739746094,297.2651062011719,284.9430236816406,1.0,0.4242599010467529,1.0,1.0,0.7213929295539856,1.0,-2.086702823638916,0.9855682849884032,1.1011345386505127,0.5071811079978943,0.9578610062599182,0.9578610062599182,0.0,107.10302734375,103.0,55891.9765625,0.0,896.446044921875,1.0,279.7575378417969,283.486328125,300.3280639648437,303.9908752441406,293.1499938964844,293.1499938964844,279.45001220703125,30630.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625868916511536,1.0,0.0,0.0,3.584102869033813,3.584125280380249,8.571449257033237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.9111328125,0.0,1951.25830078125,1895.4371337890625,0.0,2135.30078125,1.0,1.0,0.0,3.0,1.0,0.0
17667720,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8857757449150085,0.3976796269416809,0.3599737286567688,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8488025069236755,0.3503861725330353,0.3335240185260772,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7498898506164551,0.2386355549097061,0.1688733696937561,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7879080772399902,0.2773977816104889,0.2651531100273132,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6199679374694824,0.1327234059572219,0.6109102964401245,284.9438171386719,284.95001220703125,302.7113952636719,297.2943725585937,299.8445739746094,297.2651062011719,284.9430236816406,1.0,0.4242599010467529,1.0,1.0,0.7213929295539856,1.0,-2.086702823638916,0.9855682849884032,1.1011345386505127,0.5071811079978943,0.9578610062599182,0.9578610062599182,0.0,107.10302734375,103.0,55891.9765625,0.0,896.446044921875,1.0,279.7575378417969,283.486328125,300.3280639648437,303.9908752441406,293.1499938964844,293.1499938964844,279.45001220703125,30630.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625868916511536,1.0,0.0,0.0,3.584102869033813,3.584125280380249,8.571449257033237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.9111328125,0.0,1951.25830078125,1895.4371337890625,0.0,2135.30078125,1.0,1.0,0.0,3.0,1.0,0.0
17667780,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8861572742462158,0.3950778543949127,0.3576753437519073,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8523604869842529,0.3522216975688934,0.33529794216156,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.7520552277565002,0.2389183938503265,0.1690954715013504,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7904002070426941,0.2777868509292602,0.2655627131462097,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.6210978627204895,0.1324307322502136,0.6097075939178467,284.8310852050781,284.95001220703125,302.77423095703125,297.3276062011719,299.8687744140625,297.2562561035156,284.8419189453125,1.0,0.4226517379283905,1.0,1.0,0.7221948504447937,1.0,-2.085391998291016,0.9845752716064452,1.10081684589386,0.5065550804138184,0.8147225975990295,0.8147225975990295,0.0,105.872802734375,91.0,56206.18359375,0.0,890.8623046875,1.0,279.45867919921875,283.3839416503906,300.34503173828125,304.0497131347656,293.1499938964844,293.1499938964844,279.75,40839.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688087224960327,1.0,0.0,0.0,3.4131293296813965,3.413151979446411,7.773181209813629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2470703125,0.0,1810.555419921875,1895.4371337890625,0.0,2190.266845703125,0.971914529800415,1.0,0.0,3.0,1.0,0.0
17667840,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8861572742462158,0.3950778543949127,0.3576753437519073,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8523604869842529,0.3522216975688934,0.33529794216156,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.7520552277565002,0.2389183938503265,0.1690954715013504,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7904002070426941,0.2777868509292602,0.2655627131462097,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.6210978627204895,0.1324307322502136,0.6097075939178467,284.8310852050781,284.95001220703125,302.77423095703125,297.3276062011719,299.8687744140625,297.2562561035156,284.8419189453125,1.0,0.4226517379283905,1.0,1.0,0.7221948504447937,1.0,-2.085391998291016,0.9845752716064452,1.10081684589386,0.5065550804138184,0.8147225975990295,0.8147225975990295,0.0,105.872802734375,91.0,56206.18359375,0.0,890.8623046875,1.0,279.45867919921875,283.3839416503906,300.34503173828125,304.0497131347656,293.1499938964844,293.1499938964844,279.75,40839.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688087224960327,1.0,0.0,0.0,3.4131293296813965,3.413151979446411,7.773181209813629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2470703125,0.0,1810.555419921875,1895.4371337890625,0.0,2190.266845703125,0.971914529800415,1.0,0.0,3.0,1.0,0.0
17667900,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8899645209312439,0.3945569097995758,0.3567445576190948,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8573464751243591,0.3535637855529785,0.336232990026474,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.755932629108429,0.2394071966409683,0.1692237704992294,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7947329878807068,0.2783150672912597,0.2657768130302429,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6237946152687073,0.1324357539415359,0.6088278889656067,284.9818420410156,284.95001220703125,302.8046875,297.3433532714844,299.883056640625,297.2567443847656,284.9891357421875,1.0,0.4205840528011322,1.0,1.0,0.722595751285553,1.0,-2.0847480297088623,0.9841004610061646,1.1006476879119873,0.5061864852905273,0.9006639122962952,0.9006639122962952,0.0,103.5440902709961,91.0,55774.75,0.0,882.001708984375,1.0,279.6963806152344,283.5328063964844,300.3009948730469,303.84783935546875,293.1499938964844,293.1499938964844,279.75,34419.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612057328224182,1.0,0.0,0.0,3.468632459640503,3.4686543941497803,8.028046067920513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.908203125,0.0,1824.6109619140625,1895.4371337890625,0.0,2123.15673828125,0.9806671738624572,1.0,0.0,3.0,1.0,0.0
17667960,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8966167569160461,0.3942839205265045,0.356327474117279,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8649083375930786,0.3550955653190613,0.3374916017055511,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7621059417724609,0.2400705963373184,0.1695504337549209,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.801485002040863,0.279020220041275,0.2662563621997833,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.628200352191925,0.1325680613517761,0.6085762977600098,284.9770202636719,284.95001220703125,302.8344421386719,297.35845947265625,299.8984680175781,297.2597351074219,284.9748229980469,1.0,0.4179924130439758,1.0,1.0,0.7229698300361633,1.0,-2.086423397064209,0.984784722328186,1.1016385555267334,0.5064921379089355,0.9090917706489564,0.9090917706489564,0.0,100.22582244873048,79.0,55951.0390625,0.0,871.7490844726562,1.0,279.7413330078125,283.5133361816406,300.329833984375,303.9284973144531,293.1499938964844,293.1499938964844,279.45001220703125,33123.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587544918060303,1.0,0.0,0.0,3.5463106632232666,3.546333312988281,8.391640449190163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.2724609375,0.0,1921.4749755859373,1895.4371337890625,0.0,2101.6572265625,0.9957738518714904,1.0,0.0,3.0,1.0,0.0
17668020,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9140198230743408,0.3926488757133484,0.3547921478748321,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8839607834815979,0.3575149476528168,0.3396028280258178,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7778381705284119,0.2409050017595291,0.1699848920106887,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8177453875541687,0.279943585395813,0.2669277489185333,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6395342946052551,0.1326416730880737,0.6076497435569763,284.89910888671875,284.95001220703125,302.8916015625,297.38653564453125,299.92388916015625,297.2579650878906,284.9051513671875,1.0,0.4114399254322052,1.0,1.0,0.723717987537384,1.0,-2.0873336791992188,0.984926164150238,1.102407455444336,0.5064922571182251,0.8193501830101013,0.8193501830101013,0.0,92.34131622314452,67.0,56260.4921875,0.0,844.5496215820312,1.0,279.4587707519531,283.4415283203125,300.3984069824219,304.0887145996094,293.1499938964844,293.1499938964844,279.75,40026.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765255868434906,1.0,0.0,0.0,3.3743715286254883,3.3743937015533447,7.597647027068888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0419921875,0.0,1750.6103515625,1895.4371337890625,0.0,2158.828125,0.9624924063682556,1.0,0.0,3.0,1.0,0.0
