time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9140198230743408,0.3926488757133484,0.3547921478748321,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8839607834815979,0.3575149476528168,0.3396028280258178,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7778381705284119,0.2409050017595291,0.1699848920106887,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8177453875541687,0.279943585395813,0.2669277489185333,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6395342946052551,0.1326416730880737,0.6076497435569763,284.89910888671875,284.95001220703125,302.8916015625,297.38653564453125,299.92388916015625,297.2579650878906,284.9051513671875,1.0,0.4114399254322052,1.0,1.0,0.723717987537384,1.0,-2.0873336791992188,0.984926164150238,1.102407455444336,0.5064922571182251,0.8193501830101013,0.8193501830101013,0.0,92.34131622314452,67.0,56260.4921875,0.0,844.5496215820312,1.0,279.4587707519531,283.4415283203125,300.3984069824219,304.0887145996094,293.1499938964844,293.1499938964844,279.75,40026.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765255868434906,1.0,0.0,0.0,3.3743715286254883,3.3743937015533447,7.597647027068888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0419921875,0.0,1750.6103515625,1895.4371337890625,0.0,2158.828125,0.9624924063682556,1.0,0.0,3.0,1.0,0.0
17668140,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.942249357700348,0.392175555229187,0.3537426888942718,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.911689281463623,0.3606336116790771,0.3419716358184814,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8008667230606079,0.2423322945833206,0.1705789417028427,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8397318124771118,0.2814531326293945,0.2678077518939972,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6568229794502258,0.1330607533454895,0.6072235703468323,285.0082702636719,284.95001220703125,302.94537353515625,297.4114990234375,299.9519348144531,297.26385498046875,285.0048217773437,1.0,0.4036747813224792,1.0,1.0,0.7244661450386047,1.0,-2.090172529220581,0.9860472679138184,1.1041253805160522,0.5069541335105896,0.9174861907958984,0.9174861907958984,0.0,82.77159118652344,55.0,56095.03125,0.0,813.0429077148438,1.0,279.7408142089844,283.5372619628906,300.3902282714844,303.9977722167969,293.1499938964844,293.1499938964844,279.45001220703125,32401.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571869492530823,1.0,0.0,0.0,3.5341718196868896,3.534194231033325,8.334290555467305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1806640625,0.0,1896.87451171875,1895.4371337890625,0.0,2087.94482421875,0.99196457862854,1.0,0.0,3.0,1.0,0.0
17668200,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.942249357700348,0.392175555229187,0.3537426888942718,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.911689281463623,0.3606336116790771,0.3419716358184814,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8008667230606079,0.2423322945833206,0.1705789417028427,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8397318124771118,0.2814531326293945,0.2678077518939972,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6568229794502258,0.1330607533454895,0.6072235703468323,285.0082702636719,284.95001220703125,302.94537353515625,297.4114990234375,299.9519348144531,297.26385498046875,285.0048217773437,1.0,0.4036747813224792,1.0,1.0,0.7244661450386047,1.0,-2.090172529220581,0.9860472679138184,1.1041253805160522,0.5069541335105896,0.9174861907958984,0.9174861907958984,0.0,82.77159118652344,55.0,56095.03125,0.0,813.0429077148438,1.0,279.7408142089844,283.5372619628906,300.3902282714844,303.9977722167969,293.1499938964844,293.1499938964844,279.45001220703125,32401.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571869492530823,1.0,0.0,0.0,3.5341718196868896,3.534194231033325,8.334290555467305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.1806640625,0.0,1896.87451171875,1895.4371337890625,0.0,2087.94482421875,0.99196457862854,1.0,0.0,3.0,1.0,0.0
17668260,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9755740165710448,0.3905998766422272,0.3522170782089233,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.95096617937088,0.3630728423595428,0.3440543413162231,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8289649486541748,0.2432469725608825,0.1710306704044342,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8693764209747314,0.2824571430683136,0.2685036063194275,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6809164881706238,0.133292093873024,0.6067054271697998,284.9062194824219,284.95001220703125,302.995361328125,297.4330749511719,299.9737854003906,297.26171875,284.9118347167969,1.0,0.3950941264629364,1.0,1.0,0.7252180576324463,1.0,-2.091601610183716,0.9864486455917358,1.1051530838012695,0.507098913192749,0.8245103359222412,0.8245103359222412,0.0,72.60140991210938,58.0,56488.34375,0.0,778.0789184570312,1.0,279.4587097167969,283.4410705566406,300.4510803222656,304.1596069335937,293.1499938964844,293.1499938964844,279.75,39511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649384140968323,1.0,0.0,0.0,3.388380765914917,3.388402938842773,7.66086373005237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.861328125,0.0,1764.4197998046875,1895.4371337890625,0.0,2156.025390625,0.965126633644104,1.0,0.0,3.0,1.0,0.0
17668320,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9755740165710448,0.3905998766422272,0.3522170782089233,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.95096617937088,0.3630728423595428,0.3440543413162231,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8289649486541748,0.2432469725608825,0.1710306704044342,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8693764209747314,0.2824571430683136,0.2685036063194275,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6809164881706238,0.133292093873024,0.6067054271697998,284.9062194824219,284.95001220703125,302.995361328125,297.4330749511719,299.9737854003906,297.26171875,284.9118347167969,1.0,0.3950941264629364,1.0,1.0,0.7252180576324463,1.0,-2.091601610183716,0.9864486455917358,1.1051530838012695,0.507098913192749,0.8245103359222412,0.8245103359222412,0.0,72.60140991210938,58.0,56488.34375,0.0,778.0789184570312,1.0,279.4587097167969,283.4410705566406,300.4510803222656,304.1596069335937,293.1499938964844,293.1499938964844,279.75,39511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649384140968323,1.0,0.0,0.0,3.388380765914917,3.388402938842773,7.66086373005237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.861328125,0.0,1764.4197998046875,1895.4371337890625,0.0,2156.025390625,0.965126633644104,1.0,0.0,3.0,1.0,0.0
17668380,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.995156466960907,0.3901455402374267,0.3513143956661224,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9772672653198242,0.3661566972732544,0.3465347290039062,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8495223522186279,0.2446896433830261,0.1717458516359329,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8925875425338745,0.2839805483818054,0.2695459723472595,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6992613673210144,0.1337885409593582,0.6073773503303528,285.01434326171875,284.95001220703125,303.04119873046875,297.4508972167969,299.9977111816406,297.26666259765625,285.0108337402344,1.0,0.3910111784934997,1.0,1.0,0.7259699702262878,1.0,-2.0964083671569824,0.9885559678077698,1.107852339744568,0.5080814957618713,0.926340878009796,0.926340878009796,0.0,66.69023132324219,61.0,56358.91015625,0.0,761.1631469726562,1.0,279.740966796875,283.5355529785156,300.4330749511719,304.0594787597656,293.1499938964844,293.1499938964844,279.45001220703125,32167.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575210928916931,1.0,0.0,0.0,3.552751302719116,3.552773714065552,8.422148880526947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.369140625,0.0,1921.202392578125,1895.4371337890625,0.0,2090.865234375,0.9963707327842712,1.0,0.0,3.0,1.0,0.0
17668440,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.995156466960907,0.3901455402374267,0.3513143956661224,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9772672653198242,0.3661566972732544,0.3465347290039062,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8495223522186279,0.2446896433830261,0.1717458516359329,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8925875425338745,0.2839805483818054,0.2695459723472595,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6992613673210144,0.1337885409593582,0.6073773503303528,285.01434326171875,284.95001220703125,303.04119873046875,297.4508972167969,299.9977111816406,297.26666259765625,285.0108337402344,1.0,0.3910111784934997,1.0,1.0,0.7259699702262878,1.0,-2.0964083671569824,0.9885559678077698,1.107852339744568,0.5080814957618713,0.926340878009796,0.926340878009796,0.0,66.69023132324219,61.0,56358.91015625,0.0,761.1631469726562,1.0,279.740966796875,283.5355529785156,300.4330749511719,304.0594787597656,293.1499938964844,293.1499938964844,279.45001220703125,32167.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575210928916931,1.0,0.0,0.0,3.552751302719116,3.552773714065552,8.422148880526947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.369140625,0.0,1921.202392578125,1895.4371337890625,0.0,2090.865234375,0.9963707327842712,1.0,0.0,3.0,1.0,0.0
17668500,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.3894717395305633,0.3501826524734497,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9846224784851074,0.3674090206623077,0.3478365242481231,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8561868071556091,0.2451910674571991,0.1721576899290084,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8999557495117188,0.284529834985733,0.2701458632946014,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7049590349197388,0.1339499205350875,0.6081365346908569,284.8743591308594,284.95001220703125,303.0624389648437,297.45831298828125,300.00714111328125,297.2660217285156,284.86456298828125,1.0,0.39003387093544,1.0,1.0,0.726345956325531,1.0,-2.0987625122070312,0.9895646572113036,1.109197974205017,0.5086430311203003,0.8338162899017334,0.8338162899017334,0.0,65.13815307617188,61.0,57083.7421875,0.0,757.6404418945312,1.0,279.4998779296875,283.3777160644531,300.49517822265625,304.28765869140625,293.1499938964844,293.1499938964844,279.45001220703125,36909.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642207741737366,1.0,0.0,0.0,3.525627613067627,3.5256505012512207,8.294040299006156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4873046875,0.0,1929.421630859375,1895.4371337890625,0.0,2149.694091796875,0.9924675226211548,1.0,0.0,3.0,1.0,0.0
17668560,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.3888227641582489,0.3477438390254974,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9877896308898926,0.3684899508953094,0.3488576412200928,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8590095639228821,0.2455459237098693,0.1724074780941009,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.903056025505066,0.284929871559143,0.2705280780792236,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7072127461433411,0.1340126395225525,0.6084293723106384,284.90191650390625,284.95001220703125,303.0824890136719,297.46466064453125,300.0147705078125,297.26324462890625,284.9079284667969,1.0,0.3894506692886352,1.0,1.0,0.7267482280731201,1.0,-2.098156452178955,0.9891072511672974,1.1090490818023682,0.5083157420158386,0.8277764320373535,0.8277764320373535,0.0,64.50050354003906,64.0,56762.71875,0.0,754.8443603515625,1.0,279.4586181640625,283.4293212890625,300.4853210449219,304.2155456542969,293.1499938964844,293.1499938964844,279.75,39513.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657787203788757,1.0,0.0,0.0,3.413925886154175,3.4139482975006104,7.776809525239514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.978515625,0.0,1798.90673828125,1895.4371337890625,0.0,2163.4462890625,0.9712328314781188,1.0,0.0,3.0,1.0,0.0
17668620,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.3891677260398865,0.3445709347724914,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9921603202819824,0.3714461922645569,0.351424902677536,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8629592657089233,0.2468970715999603,0.1732142865657806,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9073957204818726,0.2863674759864807,0.2717000842094421,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7100860476493835,0.1344599723815918,0.6098993420600891,285.01287841796875,284.95001220703125,303.118896484375,297.4740295410156,300.0335388183594,297.2671813964844,285.0094909667969,1.0,0.3895091712474823,1.0,1.0,0.7275528311729431,1.0,-2.101562261581421,0.990502655506134,1.111059546470642,0.5088838934898376,0.9304105043411256,0.9304105043411256,0.0,63.93382263183594,67.0,56551.68359375,0.0,755.7536010742188,1.0,279.7411499023437,283.52752685546875,300.4573059082031,304.1005859375,293.1499938964844,293.1499938964844,279.45001220703125,32240.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585699558258057,1.0,0.0,0.0,3.5718793869018555,3.571901798248291,8.513082434546959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9482421875,0.0,1949.63623046875,1895.4371337890625,0.0,2100.041259765625,1.0,1.0,0.0,3.0,1.0,0.0
17668680,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.3891677260398865,0.3445709347724914,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9921603202819824,0.3714461922645569,0.351424902677536,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8629592657089233,0.2468970715999603,0.1732142865657806,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9073957204818726,0.2863674759864807,0.2717000842094421,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7100860476493835,0.1344599723815918,0.6098993420600891,285.01287841796875,284.95001220703125,303.118896484375,297.4740295410156,300.0335388183594,297.2671813964844,285.0094909667969,1.0,0.3895091712474823,1.0,1.0,0.7275528311729431,1.0,-2.101562261581421,0.990502655506134,1.111059546470642,0.5088838934898376,0.9304105043411256,0.9304105043411256,0.0,63.93382263183594,67.0,56551.68359375,0.0,755.7536010742188,1.0,279.7411499023437,283.52752685546875,300.4573059082031,304.1005859375,293.1499938964844,293.1499938964844,279.45001220703125,32240.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585699558258057,1.0,0.0,0.0,3.5718793869018555,3.571901798248291,8.513082434546959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9482421875,0.0,1949.63623046875,1895.4371337890625,0.0,2100.041259765625,1.0,1.0,0.0,3.0,1.0,0.0
17668740,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.3881869614124298,0.3453372418880462,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.993282914161682,0.3736932575702667,0.3537556529045105,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8634676337242126,0.247709184885025,0.1739080846309662,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9079078435897828,0.2872731983661651,0.2727282047271728,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7101023197174072,0.1346683204174041,0.611296534538269,284.9005126953125,284.95001220703125,303.1499938964844,297.4786682128906,300.04571533203125,297.2629089355469,284.9071960449219,1.0,0.3908750116825104,1.0,1.0,0.7283573746681213,1.0,-2.109027147293091,0.9939072728157043,1.1151199340820312,0.5106160640716553,0.8339365124702454,0.8339365124702454,0.0,64.2904281616211,70.0,57069.34375,0.0,763.489013671875,1.0,279.458251953125,283.4198303222656,300.5009765625,304.2505798339844,293.1499938964844,293.1499938964844,279.75,39197.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669660449028015,1.0,0.0,0.0,3.4393177032470703,3.439340353012085,7.892923576946487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7412109375,0.0,1830.572998046875,1895.4371337890625,0.0,2173.9443359375,0.976944088935852,1.0,0.0,3.0,1.0,0.0
17668800,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.3881869614124298,0.3453372418880462,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.993282914161682,0.3736932575702667,0.3537556529045105,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8634676337242126,0.247709184885025,0.1739080846309662,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9079078435897828,0.2872731983661651,0.2727282047271728,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7101023197174072,0.1346683204174041,0.611296534538269,284.9005126953125,284.95001220703125,303.1499938964844,297.4786682128906,300.04571533203125,297.2629089355469,284.9071960449219,1.0,0.3908750116825104,1.0,1.0,0.7283573746681213,1.0,-2.109027147293091,0.9939072728157043,1.1151199340820312,0.5106160640716553,0.8339365124702454,0.8339365124702454,0.0,64.2904281616211,70.0,57069.34375,0.0,763.489013671875,1.0,279.458251953125,283.4198303222656,300.5009765625,304.2505798339844,293.1499938964844,293.1499938964844,279.75,39197.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669660449028015,1.0,0.0,0.0,3.4393177032470703,3.439340353012085,7.892923576946487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7412109375,0.0,1830.572998046875,1895.4371337890625,0.0,2173.9443359375,0.976944088935852,1.0,0.0,3.0,1.0,0.0
17668860,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9919662475585938,0.384829968214035,0.3471584320068359,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9838755130767822,0.3743844628334045,0.3547715842723846,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8522685766220093,0.2468350976705551,0.1735933572053909,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8955603241920471,0.2864438891410827,0.2723590433597564,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6980493068695068,0.1326216459274292,0.604838490486145,285.0081481933594,284.95001220703125,303.17742919921875,297.4800109863281,300.0479736328125,297.2450866699219,285.005615234375,1.0,0.3924846053123474,1.0,1.0,0.7291964888572693,1.0,-2.103963613510132,0.9910388588905334,1.1129246950149536,0.5090082883834839,0.9340528845787048,0.9340528845787048,0.0,66.949951171875,73.0,56547.01171875,0.0,768.5941162109375,1.0,279.74151611328125,283.5203857421875,300.4640808105469,304.1197814941406,293.1499938964844,293.1499938964844,279.45001220703125,32024.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760090708732605,1.0,0.0,0.0,3.5760183334350586,3.576040983200073,8.532823585483129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4150390625,0.0,1953.5035400390625,1895.4371337890625,0.0,2113.368408203125,1.0,1.0,0.0,3.0,1.0,0.0
17668920,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9919662475585938,0.384829968214035,0.3471584320068359,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9838755130767822,0.3743844628334045,0.3547715842723846,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8522685766220093,0.2468350976705551,0.1735933572053909,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8955603241920471,0.2864438891410827,0.2723590433597564,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6980493068695068,0.1326216459274292,0.604838490486145,285.0081481933594,284.95001220703125,303.17742919921875,297.4800109863281,300.0479736328125,297.2450866699219,285.005615234375,1.0,0.3924846053123474,1.0,1.0,0.7291964888572693,1.0,-2.103963613510132,0.9910388588905334,1.1129246950149536,0.5090082883834839,0.9340528845787048,0.9340528845787048,0.0,66.949951171875,73.0,56547.01171875,0.0,768.5941162109375,1.0,279.74151611328125,283.5203857421875,300.4640808105469,304.1197814941406,293.1499938964844,293.1499938964844,279.45001220703125,32024.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760090708732605,1.0,0.0,0.0,3.5760183334350586,3.576040983200073,8.532823585483129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4150390625,0.0,1953.5035400390625,1895.4371337890625,0.0,2113.368408203125,1.0,1.0,0.0,3.0,1.0,0.0
17668980,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9775025844573976,0.3818013668060303,0.3445577025413513,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9714650511741638,0.3751868009567261,0.355726957321167,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8398427963256836,0.2463064342737198,0.1733274012804031,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8816354274749756,0.2859188914299011,0.2720116376876831,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6842924952507019,0.1310067325830459,0.5979663133621216,284.881591796875,284.95001220703125,303.20318603515625,297.47979736328125,300.05084228515625,297.2305908203125,284.8890380859375,1.0,0.3938477039337158,1.0,1.0,0.730035662651062,1.0,-2.092904567718506,0.9852402210235596,1.1076643466949463,0.5055682063102722,0.8210579752922058,0.8210579752922058,0.0,70.19796752929688,76.0,56571.5546875,0.0,770.6403198242188,1.0,279.45831298828125,283.4084167480469,300.4951477050781,304.2262268066406,293.1499938964844,293.1499938964844,279.75,40251.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670457363128662,1.0,0.0,0.0,3.417599439620972,3.4176220893859863,7.793555596435908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.4052734375,0.0,1810.9951171875,1895.4371337890625,0.0,2174.649658203125,0.9726257920265198,1.0,0.0,3.0,1.0,0.0
17669040,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9775025844573976,0.3818013668060303,0.3445577025413513,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9714650511741638,0.3751868009567261,0.355726957321167,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8398427963256836,0.2463064342737198,0.1733274012804031,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8816354274749756,0.2859188914299011,0.2720116376876831,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6842924952507019,0.1310067325830459,0.5979663133621216,284.881591796875,284.95001220703125,303.20318603515625,297.47979736328125,300.05084228515625,297.2305908203125,284.8890380859375,1.0,0.3938477039337158,1.0,1.0,0.730035662651062,1.0,-2.092904567718506,0.9852402210235596,1.1076643466949463,0.5055682063102722,0.8210579752922058,0.8210579752922058,0.0,70.19796752929688,76.0,56571.5546875,0.0,770.6403198242188,1.0,279.45831298828125,283.4084167480469,300.4951477050781,304.2262268066406,293.1499938964844,293.1499938964844,279.75,40251.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670457363128662,1.0,0.0,0.0,3.417599439620972,3.4176220893859863,7.793555596435908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.4052734375,0.0,1810.9951171875,1895.4371337890625,0.0,2174.649658203125,0.9726257920265198,1.0,0.0,3.0,1.0,0.0
17669100,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9713026285171508,0.3810490667819977,0.3435887694358825,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9664533138275146,0.3760221898555755,0.3563365340232849,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8352251648902893,0.246435061097145,0.1733117848634719,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8763789534568787,0.2860358953475952,0.2719832956790924,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6789469718933105,0.130471184849739,0.5952432751655579,285.01092529296875,284.95001220703125,303.2154541015625,297.4791564941406,300.054931640625,297.2286071777344,285.0171203613281,1.0,0.3945676684379577,1.0,1.0,0.730455219745636,1.0,-2.0891449451446533,0.9832309484481812,1.1059141159057615,0.5043036937713623,0.9053675532341005,0.9053675532341005,0.0,71.57842254638672,76.0,56011.6484375,0.0,772.3010864257812,1.0,279.6965637207031,283.54119873046875,300.4407653808594,304.01422119140625,293.1499938964844,293.1499938964844,279.75,34182.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602099180221558,1.0,0.0,0.0,3.47673773765564,3.476759672164917,8.065608767537924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.560546875,0.0,1833.5308837890625,1895.4371337890625,0.0,2114.4140625,0.982315957546234,1.0,0.0,3.0,1.0,0.0
17669160,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9667838215827942,0.3805572092533111,0.3431348204612732,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9631214141845704,0.377054363489151,0.3572995960712433,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.832187831401825,0.2467564195394516,0.1735246479511261,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8728625774383545,0.2863466739654541,0.2722604274749756,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6751517653465271,0.1301100999116897,0.5935115218162537,284.9962158203125,284.95001220703125,303.2273254394531,297.4781494140625,300.06060791015625,297.2293395996094,284.99267578125,1.0,0.3954239189624786,1.0,1.0,0.7307010889053345,1.0,-2.0882625579833984,0.9827070236206056,1.1055556535720823,0.5039188265800476,0.9153116941452026,0.9153116941452026,0.0,72.68212890625,79.0,56105.5234375,0.0,775.4631958007812,1.0,279.74139404296875,283.512939453125,300.45367431640625,304.07550048828125,293.1499938964844,293.1499938964844,279.45001220703125,32884.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758199155330658,1.0,0.0,0.0,3.557811498641968,3.5578341484069824,8.446157835351187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.126953125,0.0,1935.6800537109373,1895.4371337890625,0.0,2096.796142578125,0.9983896613121032,1.0,0.0,3.0,1.0,0.0
17669220,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9557294249534608,0.3785719275474548,0.3416611552238464,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9548521637916564,0.3784425854682922,0.3588662445545196,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8251540064811707,0.246942788362503,0.1738056391477584,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8648264408111572,0.2865093052387237,0.2726211547851562,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6671237349510193,0.1293076127767563,0.5904778242111206,284.89971923828125,284.95001220703125,303.25006103515625,297.4751892089844,300.0671691894531,297.22283935546875,284.90576171875,1.0,0.3972851932048797,1.0,1.0,0.7311927676200867,1.0,-2.0855038166046143,0.9811573028564452,1.104346513748169,0.5029519200325012,0.8193508386611938,0.8193508386611938,0.0,75.24634552001953,82.0,56238.34765625,0.0,782.1795654296875,1.0,279.4586181640625,283.42742919921875,300.4886169433594,304.1910400390625,293.1499938964844,293.1499938964844,279.75,40179.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649741768836975,1.0,0.0,0.0,3.384504795074463,3.3845272064208984,7.643347430530412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3779296875,0.0,1765.5927734375,1895.4371337890625,0.0,2156.341064453125,0.9650284647941588,1.0,0.0,3.0,1.0,0.0
17669280,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9557294249534608,0.3785719275474548,0.3416611552238464,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9548521637916564,0.3784425854682922,0.3588662445545196,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8251540064811707,0.246942788362503,0.1738056391477584,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8648264408111572,0.2865093052387237,0.2726211547851562,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6671237349510193,0.1293076127767563,0.5904778242111206,284.89971923828125,284.95001220703125,303.25006103515625,297.4751892089844,300.0671691894531,297.22283935546875,284.90576171875,1.0,0.3972851932048797,1.0,1.0,0.7311927676200867,1.0,-2.0855038166046143,0.9811573028564452,1.104346513748169,0.5029519200325012,0.8193508386611938,0.8193508386611938,0.0,75.24634552001953,82.0,56238.34765625,0.0,782.1795654296875,1.0,279.4586181640625,283.42742919921875,300.4886169433594,304.1910400390625,293.1499938964844,293.1499938964844,279.75,40179.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649741768836975,1.0,0.0,0.0,3.384504795074463,3.3845272064208984,7.643347430530412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3779296875,0.0,1765.5927734375,1895.4371337890625,0.0,2156.341064453125,0.9650284647941588,1.0,0.0,3.0,1.0,0.0
17669340,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9463976621627808,0.3778456747531891,0.3408078253269195,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9482408165931702,0.3805725276470184,0.3607644438743591,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8197400569915771,0.2478401958942413,0.1743581742048263,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8586554527282715,0.2873691916465759,0.2733336687088012,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6608481407165527,0.1289424896240234,0.5886877179145813,285.0054626464844,284.95001220703125,303.2714538574219,297.4710388183594,300.07830810546875,297.2255554199219,285.0018310546875,1.0,0.399409532546997,1.0,1.0,0.7316845059394836,1.0,-2.086122989654541,0.9813032746315002,1.104819655418396,0.5028501152992249,0.914819061756134,0.914819061756134,0.0,77.59317779541016,85.0,55916.26953125,0.0,791.0579223632812,1.0,279.7408752441406,283.52178955078125,300.44989013671875,304.0574035644531,293.1499938964844,293.1499938964844,279.45001220703125,32610.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756908118724823,1.0,0.0,0.0,3.537374258041382,3.5373964309692383,8.349400673068885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.5634765625,0.0,1903.534912109375,1895.4371337890625,0.0,2085.508544921875,0.9929739236831664,1.0,0.0,3.0,1.0,0.0
17669400,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9463976621627808,0.3778456747531891,0.3408078253269195,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9482408165931702,0.3805725276470184,0.3607644438743591,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8197400569915771,0.2478401958942413,0.1743581742048263,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8586554527282715,0.2873691916465759,0.2733336687088012,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6608481407165527,0.1289424896240234,0.5886877179145813,285.0054626464844,284.95001220703125,303.2714538574219,297.4710388183594,300.07830810546875,297.2255554199219,285.0018310546875,1.0,0.399409532546997,1.0,1.0,0.7316845059394836,1.0,-2.086122989654541,0.9813032746315002,1.104819655418396,0.5028501152992249,0.914819061756134,0.914819061756134,0.0,77.59317779541016,85.0,55916.26953125,0.0,791.0579223632812,1.0,279.7408752441406,283.52178955078125,300.44989013671875,304.0574035644531,293.1499938964844,293.1499938964844,279.45001220703125,32610.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756908118724823,1.0,0.0,0.0,3.537374258041382,3.5373964309692383,8.349400673068885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.5634765625,0.0,1903.534912109375,1895.4371337890625,0.0,2085.508544921875,0.9929739236831664,1.0,0.0,3.0,1.0,0.0
17669460,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9356284141540528,0.37613445520401,0.3396216332912445,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9404112100601196,0.3820081353187561,0.3624125123023987,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.813592255115509,0.2482876628637313,0.1748497486114502,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8518980145454407,0.2877781987190246,0.273966372013092,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6543862819671631,0.1284615248441696,0.5873090624809265,284.90478515625,284.95001220703125,303.2916564941406,297.4657897949219,300.0843811035156,297.22027587890625,284.910400390625,1.0,0.4017448127269745,1.0,1.0,0.7323264479637146,1.0,-2.0863754749298096,0.981193482875824,1.1051819324493408,0.5026740431785583,0.8208482265472412,0.8208482265472412,0.0,80.2856216430664,88.0,56160.70703125,0.0,800.8443603515625,1.0,279.458740234375,283.4295349121094,300.4830322265625,304.17999267578125,293.1499938964844,293.1499938964844,279.75,39816.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764488697052002,1.0,0.0,0.0,3.378598690032959,3.3786208629608154,7.616694688294956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.337890625,0.0,1754.2535400390625,1895.4371337890625,0.0,2152.0576171875,0.9631399512290956,1.0,0.0,3.0,1.0,0.0
17669520,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9356284141540528,0.37613445520401,0.3396216332912445,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9404112100601196,0.3820081353187561,0.3624125123023987,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.813592255115509,0.2482876628637313,0.1748497486114502,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8518980145454407,0.2877781987190246,0.273966372013092,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6543862819671631,0.1284615248441696,0.5873090624809265,284.90478515625,284.95001220703125,303.2916564941406,297.4657897949219,300.0843811035156,297.22027587890625,284.910400390625,1.0,0.4017448127269745,1.0,1.0,0.7323264479637146,1.0,-2.0863754749298096,0.981193482875824,1.1051819324493408,0.5026740431785583,0.8208482265472412,0.8208482265472412,0.0,80.2856216430664,88.0,56160.70703125,0.0,800.8443603515625,1.0,279.458740234375,283.4295349121094,300.4830322265625,304.17999267578125,293.1499938964844,293.1499938964844,279.75,39816.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764488697052002,1.0,0.0,0.0,3.378598690032959,3.3786208629608154,7.616694688294956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.337890625,0.0,1754.2535400390625,1895.4371337890625,0.0,2152.0576171875,0.9631399512290956,1.0,0.0,3.0,1.0,0.0
17669580,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9263933300971984,0.3755429089069366,0.3389182686805725,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9338537454605104,0.3841484785079956,0.3643293976783752,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.808395504951477,0.2493283599615097,0.1755238473415374,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8463500738143921,0.2887546718120575,0.2748211920261383,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.649002194404602,0.1282875686883926,0.5865322351455688,285.0083312988281,284.95001220703125,303.310791015625,297.45953369140625,300.0946960449219,297.2235412597656,285.0046081542969,1.0,0.4042383730411529,1.0,1.0,0.7329683899879456,1.0,-2.0887317657470703,0.982146143913269,1.1065857410430908,0.5030041337013245,0.9172080159187316,0.9172080159187316,0.0,82.83836364746094,91.0,55887.671875,0.0,812.0000610351562,1.0,279.7408447265625,283.521240234375,300.4410095214844,304.0468444824219,293.1499938964844,293.1499938964844,279.45001220703125,32430.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569572329521179,1.0,0.0,0.0,3.536240339279175,3.5362625122070312,8.34404886518314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.3115234375,0.0,1900.1265869140625,1895.4371337890625,0.0,2085.93798828125,0.9924940466880798,1.0,0.0,3.0,1.0,0.0
17669640,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9263933300971984,0.3755429089069366,0.3389182686805725,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9338537454605104,0.3841484785079956,0.3643293976783752,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.808395504951477,0.2493283599615097,0.1755238473415374,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8463500738143921,0.2887546718120575,0.2748211920261383,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.649002194404602,0.1282875686883926,0.5865322351455688,285.0083312988281,284.95001220703125,303.310791015625,297.45953369140625,300.0946960449219,297.2235412597656,285.0046081542969,1.0,0.4042383730411529,1.0,1.0,0.7329683899879456,1.0,-2.0887317657470703,0.982146143913269,1.1065857410430908,0.5030041337013245,0.9172080159187316,0.9172080159187316,0.0,82.83836364746094,91.0,55887.671875,0.0,812.0000610351562,1.0,279.7408447265625,283.521240234375,300.4410095214844,304.0468444824219,293.1499938964844,293.1499938964844,279.45001220703125,32430.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569572329521179,1.0,0.0,0.0,3.536240339279175,3.5362625122070312,8.34404886518314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.3115234375,0.0,1900.1265869140625,1895.4371337890625,0.0,2085.93798828125,0.9924940466880798,1.0,0.0,3.0,1.0,0.0
17669700,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9218244552612304,0.3748089373111725,0.3385717868804931,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9305880665779114,0.3849287629127502,0.3653032779693603,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.805781900882721,0.2496483772993087,0.1758885979652404,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8436596989631653,0.289042592048645,0.2752847969532013,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6464635133743286,0.128140389919281,0.5863967537879944,284.8685607910156,284.95001220703125,303.3199768066406,297.4560852050781,300.0979309082031,297.2219543457031,284.8595275878906,1.0,0.405564934015274,1.0,1.0,0.7332894206047058,1.0,-2.090320110321045,0.9828144907951356,1.1075056791305542,0.5033296346664429,0.8227632641792297,0.8227632641792297,0.0,84.16825866699219,91.0,56506.875,0.0,818.1400756835938,1.0,279.5003356933594,283.3666076660156,300.4918518066406,304.2568054199219,293.1499938964844,293.1499938964844,279.45001220703125,37528.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635263800621033,1.0,0.0,0.0,3.498706102371216,3.4987289905548096,8.167858709384745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9892578125,0.0,1897.1820068359373,1895.4371337890625,0.0,2143.573486328125,0.9863009452819824,1.0,0.0,3.0,1.0,0.0
17669760,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9161288738250732,0.373924046754837,0.3378289639949798,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.926233410835266,0.3855704069137573,0.3659778237342834,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8022749423980713,0.2498610466718673,0.1760879456996917,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8401904106140137,0.289212703704834,0.2755200564861297,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6433300375938416,0.1279245316982269,0.5857853889465332,284.9043884277344,284.95001220703125,303.3289794921875,297.45245361328125,300.09991455078125,297.2183532714844,284.9100036621094,1.0,0.4068439900875091,1.0,1.0,0.7336517572402954,1.0,-2.09002685546875,0.9825389385223388,1.1074879169464111,0.5031063556671143,0.821951150894165,0.821951150894165,0.0,85.7291030883789,94.0,56171.4765625,0.0,823.4349365234375,1.0,279.4590148925781,283.4251403808594,300.4714050292969,304.1695556640625,293.1499938964844,293.1499938964844,279.75,39689.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648732662200928,1.0,0.0,0.0,3.3830132484436035,3.38303542137146,7.636611485395406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2568359375,0.0,1758.9356689453125,1895.4371337890625,0.0,2155.45068359375,0.9640637636184692,1.0,0.0,3.0,1.0,0.0
17669820,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9078223705291748,0.3734083771705627,0.3371995687484741,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9200261831283568,0.387696236371994,0.367885023355484,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7972366809844971,0.2509728670120239,0.1768166422843933,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8351243138313293,0.2902169823646545,0.2764092087745666,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6385709047317505,0.1278271079063415,0.5854167938232422,285.0088806152344,284.95001220703125,303.34637451171875,297.4446105957031,300.10943603515625,297.22174072265625,285.0051574707031,1.0,0.4095279574394226,1.0,1.0,0.7343764305114746,1.0,-2.093057632446289,0.9837971925735474,1.1092604398727417,0.5035975575447083,0.919098973274231,0.919098973274231,0.0,88.44436645507812,97.0,55907.7734375,0.0,835.8189086914062,1.0,279.74090576171875,283.517578125,300.4270324707031,304.034423828125,293.1499938964844,293.1499938964844,279.45001220703125,32392.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575360536575317,1.0,0.0,0.0,3.541003465652466,3.5410258769989014,8.36654237446055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0205078125,0.0,1906.5576171875,1895.4371337890625,0.0,2090.996337890625,0.9936450719833374,1.0,0.0,3.0,1.0,0.0
17669880,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9078223705291748,0.3734083771705627,0.3371995687484741,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9200261831283568,0.387696236371994,0.367885023355484,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7972366809844971,0.2509728670120239,0.1768166422843933,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8351243138313293,0.2902169823646545,0.2764092087745666,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6385709047317505,0.1278271079063415,0.5854167938232422,285.0088806152344,284.95001220703125,303.34637451171875,297.4446105957031,300.10943603515625,297.22174072265625,285.0051574707031,1.0,0.4095279574394226,1.0,1.0,0.7343764305114746,1.0,-2.093057632446289,0.9837971925735474,1.1092604398727417,0.5035975575447083,0.919098973274231,0.919098973274231,0.0,88.44436645507812,97.0,55907.7734375,0.0,835.8189086914062,1.0,279.74090576171875,283.517578125,300.4270324707031,304.034423828125,293.1499938964844,293.1499938964844,279.45001220703125,32392.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575360536575317,1.0,0.0,0.0,3.541003465652466,3.5410258769989014,8.36654237446055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0205078125,0.0,1906.5576171875,1895.4371337890625,0.0,2090.996337890625,0.9936450719833374,1.0,0.0,3.0,1.0,0.0
