time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8992467522621155,0.3718646168708801,0.3361842632293701,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9131203889846802,0.3890919387340545,0.3695176839828491,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7915990948677063,0.2515665590763092,0.1774289011955261,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8295458555221558,0.2906898856163025,0.277130514383316,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6335605978965759,0.1275187283754348,0.584959089756012,284.90380859375,284.95001220703125,303.3630676269531,297.43609619140625,300.1139221191406,297.2166442871094,284.9094543457031,1.0,0.4122653603553772,1.0,1.0,0.7351011633872986,1.0,-2.0948548316955566,0.9844242334365844,1.1104305982589722,0.5038297772407532,0.8231160044670105,0.8231160044670105,0.0,91.45616912841795,100.0,56205.09375,0.0,848.17724609375,1.0,279.4586486816406,283.41998291015625,300.455810546875,304.15625,293.1499938964844,293.1499938964844,279.75,39697.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765595555305481,1.0,0.0,0.0,3.3891520500183105,3.389174461364746,7.664351642233669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.4892578125,0.0,1767.23193359375,1895.4371337890625,0.0,2161.828125,0.9655207395553588,1.0,0.0,3.0,1.0,0.0
17670000,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8992467522621155,0.3718646168708801,0.3361842632293701,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9131203889846802,0.3890919387340545,0.3695176839828491,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7915990948677063,0.2515665590763092,0.1774289011955261,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8295458555221558,0.2906898856163025,0.277130514383316,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6335605978965759,0.1275187283754348,0.584959089756012,284.90380859375,284.95001220703125,303.3630676269531,297.43609619140625,300.1139221191406,297.2166442871094,284.9094543457031,1.0,0.4122653603553772,1.0,1.0,0.7351011633872986,1.0,-2.0948548316955566,0.9844242334365844,1.1104305982589722,0.5038297772407532,0.8231160044670105,0.8231160044670105,0.0,91.45616912841795,100.0,56205.09375,0.0,848.17724609375,1.0,279.4586486816406,283.41998291015625,300.455810546875,304.15625,293.1499938964844,293.1499938964844,279.75,39697.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765595555305481,1.0,0.0,0.0,3.3891520500183105,3.389174461364746,7.664351642233669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.4892578125,0.0,1767.23193359375,1895.4371337890625,0.0,2161.828125,0.9655207395553588,1.0,0.0,3.0,1.0,0.0
17670060,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8922287821769714,0.3714220523834228,0.3356205821037292,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9077154397964478,0.391200840473175,0.3714073002338409,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7870591878890991,0.2527450919151306,0.1782039850950241,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8249545693397522,0.2917108237743377,0.2780359983444214,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6293284893035889,0.1274635791778564,0.5848031044006348,285.0093688964844,284.95001220703125,303.37921142578125,297.4270935058594,300.1229553222656,297.2201843261719,285.0057067871094,1.0,0.4150380492210388,1.0,1.0,0.7358385920524597,1.0,-2.0982742309570312,0.9858720302581788,1.112402081489563,0.504430890083313,0.9209866523742676,0.9209866523742676,0.0,94.25946807861328,103.0,55945.3125,0.0,861.2924194335938,1.0,279.7409362792969,283.5135192871094,300.4098205566406,304.0196228027344,293.1499938964844,293.1499938964844,279.45001220703125,32383.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582998871803284,1.0,0.0,0.0,3.547227382659912,3.547249794006348,8.39597873891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.5029296875,0.0,1915.4061279296875,1895.4371337890625,0.0,2097.677490234375,0.99519944190979,1.0,0.0,3.0,1.0,0.0
17670120,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8922287821769714,0.3714220523834228,0.3356205821037292,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9077154397964478,0.391200840473175,0.3714073002338409,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7870591878890991,0.2527450919151306,0.1782039850950241,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8249545693397522,0.2917108237743377,0.2780359983444214,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6293284893035889,0.1274635791778564,0.5848031044006348,285.0093688964844,284.95001220703125,303.37921142578125,297.4270935058594,300.1229553222656,297.2201843261719,285.0057067871094,1.0,0.4150380492210388,1.0,1.0,0.7358385920524597,1.0,-2.0982742309570312,0.9858720302581788,1.112402081489563,0.504430890083313,0.9209866523742676,0.9209866523742676,0.0,94.25946807861328,103.0,55945.3125,0.0,861.2924194335938,1.0,279.7409362792969,283.5135192871094,300.4098205566406,304.0196228027344,293.1499938964844,293.1499938964844,279.45001220703125,32383.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582998871803284,1.0,0.0,0.0,3.547227382659912,3.547249794006348,8.39597873891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.5029296875,0.0,1915.4061279296875,1895.4371337890625,0.0,2097.677490234375,0.99519944190979,1.0,0.0,3.0,1.0,0.0
17670180,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8845334649085999,0.3699515461921692,0.3346743881702423,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9019387364387512,0.3925721049308777,0.3730220198631286,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.782019853591919,0.2534009516239166,0.178862452507019,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8198690414428711,0.2921952307224273,0.2787724435329437,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6248236894607544,0.1271902620792389,0.5845211744308472,284.9032287597656,284.95001220703125,303.3949279785156,297.41766357421875,300.1270751953125,297.2151794433594,284.90887451171875,1.0,0.4178350865840912,1.0,1.0,0.7365760207176208,1.0,-2.1004176139831543,0.986666977405548,1.113750696182251,0.5047639608383179,0.8243117928504944,0.8243117928504944,0.0,97.33235931396484,106.0,56255.171875,0.0,874.2384643554688,1.0,279.4585876464844,283.4144897460937,300.4377136230469,304.141357421875,293.1499938964844,293.1499938964844,279.75,39689.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664247155189514,1.0,0.0,0.0,3.3967270851135254,3.396749258041382,7.698650392740092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.326171875,0.0,1777.3282470703125,1895.4371337890625,0.0,2169.156005859375,0.9673495888710022,1.0,0.0,3.0,1.0,0.0
17670240,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8845334649085999,0.3699515461921692,0.3346743881702423,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9019387364387512,0.3925721049308777,0.3730220198631286,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.782019853591919,0.2534009516239166,0.178862452507019,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8198690414428711,0.2921952307224273,0.2787724435329437,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6248236894607544,0.1271902620792389,0.5845211744308472,284.9032287597656,284.95001220703125,303.3949279785156,297.41766357421875,300.1270751953125,297.2151794433594,284.90887451171875,1.0,0.4178350865840912,1.0,1.0,0.7365760207176208,1.0,-2.1004176139831543,0.986666977405548,1.113750696182251,0.5047639608383179,0.8243117928504944,0.8243117928504944,0.0,97.33235931396484,106.0,56255.171875,0.0,874.2384643554688,1.0,279.4585876464844,283.4144897460937,300.4377136230469,304.141357421875,293.1499938964844,293.1499938964844,279.75,39689.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664247155189514,1.0,0.0,0.0,3.3967270851135254,3.396749258041382,7.698650392740092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.326171875,0.0,1777.3282470703125,1895.4371337890625,0.0,2169.156005859375,0.9673495888710022,1.0,0.0,3.0,1.0,0.0
17670300,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8808979988098145,0.3696857690811157,0.3342362940311432,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8992694616317749,0.3935554027557373,0.373820036649704,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7796412110328674,0.2539658546447754,0.1791902929544448,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8174194097518921,0.2926552593708038,0.279122918844223,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6226221919059753,0.1271400302648544,0.5842663049697876,285.0234375,284.95001220703125,303.4026794433594,297.412841796875,300.1309509277344,297.2160949707031,285.0301818847656,1.0,0.4192065298557281,1.0,1.0,0.7369447946548462,1.0,-2.10135555267334,0.9870102405548096,1.1143451929092407,0.5048478841781616,0.9075297713279724,0.9075297713279724,0.0,98.84893798828124,106.0,55788.3359375,0.0,880.5286254882812,1.0,279.6962280273437,283.5392761230469,300.3814392089844,303.9386291503906,293.1499938964844,293.1499938964844,279.75,33824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604336142539978,1.0,0.0,0.0,3.4637551307678223,3.4637770652771,8.005485483408847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.3955078125,0.0,1812.0697021484373,1895.4371337890625,0.0,2116.37744140625,0.9786332845687866,1.0,0.0,3.0,1.0,0.0
17670360,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.878180742263794,0.3695778548717499,0.3341701924800873,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.897411584854126,0.3946669101715088,0.374893844127655,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7780141830444336,0.2546482384204864,0.179683580994606,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8156436681747437,0.2932312786579132,0.2796901762485504,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6209486126899719,0.1271653175354004,0.584507942199707,285.01043701171875,284.95001220703125,303.4103698730469,297.4079284667969,300.1358337402344,297.2189025878906,285.00665283203125,1.0,0.4206462204456329,1.0,1.0,0.7373307943344116,1.0,-2.104128360748291,0.9882540106773376,1.115874409675598,0.5054492354393005,0.923248052597046,0.923248052597046,0.0,100.17981719970705,109.0,55996.03515625,0.0,887.8563842773438,1.0,279.74127197265625,283.5096130371094,300.3905639648437,304.0033874511719,293.1499938964844,293.1499938964844,279.45001220703125,32353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591410875320435,1.0,0.0,0.0,3.554520845413208,3.5545434951782227,8.430541242887557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.1142578125,0.0,1925.6109619140625,1895.4371337890625,0.0,2105.04345703125,0.997033417224884,1.0,0.0,3.0,1.0,0.0
17670420,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8712558746337891,0.3681809306144714,0.3332950472831726,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8923320770263672,0.3960224688053131,0.3764989674091339,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7735781073570251,0.2553716003894806,0.1803919821977615,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.810896098613739,0.2937296330928802,0.2804438769817352,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6167342066764832,0.1269205957651138,0.584364652633667,284.9022521972656,284.95001220703125,303.42559814453125,297.39801025390625,300.1398010253906,297.2140808105469,284.9079895019531,1.0,0.4234692752361297,1.0,1.0,0.7381027936935425,1.0,-2.106593132019043,0.989196002483368,1.1173970699310305,0.5058711171150208,0.8255847692489624,0.8255847692489624,0.0,103.27867889404295,112.0,56317.1484375,0.0,901.2564697265624,1.0,279.4585266113281,283.408447265625,300.4183654785156,304.1260070800781,293.1499938964844,293.1499938964844,279.75,39674.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673295140266418,1.0,0.0,0.0,3.405365228652954,3.4053876399993896,7.737857004030957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.89453125,0.0,1788.847412109375,1895.4371337890625,0.0,2177.160888671875,0.9693987369537354,1.0,0.0,3.0,1.0,0.0
17670480,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8712558746337891,0.3681809306144714,0.3332950472831726,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8923320770263672,0.3960224688053131,0.3764989674091339,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7735781073570251,0.2553716003894806,0.1803919821977615,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.810896098613739,0.2937296330928802,0.2804438769817352,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6167342066764832,0.1269205957651138,0.584364652633667,284.9022521972656,284.95001220703125,303.42559814453125,297.39801025390625,300.1398010253906,297.2140808105469,284.9079895019531,1.0,0.4234692752361297,1.0,1.0,0.7381027936935425,1.0,-2.106593132019043,0.989196002483368,1.1173970699310305,0.5058711171150208,0.8255847692489624,0.8255847692489624,0.0,103.27867889404295,112.0,56317.1484375,0.0,901.2564697265624,1.0,279.4585266113281,283.408447265625,300.4183654785156,304.1260070800781,293.1499938964844,293.1499938964844,279.75,39674.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673295140266418,1.0,0.0,0.0,3.405365228652954,3.4053876399993896,7.737857004030957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.89453125,0.0,1788.847412109375,1895.4371337890625,0.0,2177.160888671875,0.9693987369537354,1.0,0.0,3.0,1.0,0.0
17670540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8655735850334167,0.3678755462169647,0.332852303981781,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8882783055305481,0.3981128334999084,0.3783631026744842,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7700924277305603,0.2566927671432495,0.181263267993927,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8068956732749939,0.2947831749916076,0.2813767790794372,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6130112409591675,0.1269215494394302,0.5844710469245911,285.0106506347656,284.95001220703125,303.4407958984375,297.3880310058594,300.1485900878906,297.218017578125,285.007080078125,1.0,0.4262964129447937,1.0,1.0,0.7388748526573181,1.0,-2.11059045791626,0.9909188151359558,1.1196717023849487,0.5066407918930054,0.9255285263061525,0.9255285263061525,0.0,106.1449203491211,115.0,56058.33203125,0.0,915.2957763671876,1.0,279.7410888671875,283.5048522949219,300.3710632324219,303.9877014160156,293.1499938964844,293.1499938964844,279.45001220703125,32374.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600809335708618,1.0,0.0,0.0,3.562666893005371,3.5626895427703857,8.469226600027469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.9765625,0.0,1937.6053466796875,1895.4371337890625,0.0,2113.28271484375,0.9990671277046204,1.0,0.0,3.0,1.0,0.0
17670600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8655735850334167,0.3678755462169647,0.332852303981781,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8882783055305481,0.3981128334999084,0.3783631026744842,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7700924277305603,0.2566927671432495,0.181263267993927,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8068956732749939,0.2947831749916076,0.2813767790794372,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6130112409591675,0.1269215494394302,0.5844710469245911,285.0106506347656,284.95001220703125,303.4407958984375,297.3880310058594,300.1485900878906,297.218017578125,285.007080078125,1.0,0.4262964129447937,1.0,1.0,0.7388748526573181,1.0,-2.11059045791626,0.9909188151359558,1.1196717023849487,0.5066407918930054,0.9255285263061525,0.9255285263061525,0.0,106.1449203491211,115.0,56058.33203125,0.0,915.2957763671876,1.0,279.7410888671875,283.5048522949219,300.3710632324219,303.9877014160156,293.1499938964844,293.1499938964844,279.45001220703125,32374.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600809335708618,1.0,0.0,0.0,3.562666893005371,3.5626895427703857,8.469226600027469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.9765625,0.0,1937.6053466796875,1895.4371337890625,0.0,2113.28271484375,0.9990671277046204,1.0,0.0,3.0,1.0,0.0
17670660,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8593748807907104,0.3665508031845093,0.3320448100566864,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8837174773216248,0.3994633853435516,0.3799668550491333,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7662103772163391,0.2574882209300995,0.1820238530635833,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8023527264595032,0.2952978909015655,0.2821486592292785,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6088660359382629,0.1267022937536239,0.58444744348526,284.8999938964844,284.95001220703125,303.4560852050781,297.3780822753906,300.1526794433594,297.21343994140625,284.906005859375,1.0,0.4291307926177978,1.0,1.0,0.7396959066390991,1.0,-2.113363027572632,0.991996705532074,1.1213663816452026,0.5071444511413574,0.8269582390785217,0.8269582390785217,0.0,109.25482177734376,118.0,56393.15234375,0.0,929.0980834960938,1.0,279.4584045410156,283.40106201171875,300.3988647460937,304.1115417480469,293.1499938964844,293.1499938964844,279.75,39644.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682992219924927,1.0,0.0,0.0,3.415601968765259,3.4156243801116943,7.78444814386603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0087890625,0.0,1802.447021484375,1895.4371337890625,0.0,2185.750244140625,0.9717532992362976,1.0,0.0,3.0,1.0,0.0
17670720,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8593748807907104,0.3665508031845093,0.3320448100566864,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8837174773216248,0.3994633853435516,0.3799668550491333,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7662103772163391,0.2574882209300995,0.1820238530635833,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8023527264595032,0.2952978909015655,0.2821486592292785,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6088660359382629,0.1267022937536239,0.58444744348526,284.8999938964844,284.95001220703125,303.4560852050781,297.3780822753906,300.1526794433594,297.21343994140625,284.906005859375,1.0,0.4291307926177978,1.0,1.0,0.7396959066390991,1.0,-2.113363027572632,0.991996705532074,1.1213663816452026,0.5071444511413574,0.8269582390785217,0.8269582390785217,0.0,109.25482177734376,118.0,56393.15234375,0.0,929.0980834960938,1.0,279.4584045410156,283.40106201171875,300.3988647460937,304.1115417480469,293.1499938964844,293.1499938964844,279.75,39644.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682992219924927,1.0,0.0,0.0,3.415601968765259,3.4156243801116943,7.78444814386603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0087890625,0.0,1802.447021484375,1895.4371337890625,0.0,2185.750244140625,0.9717532992362976,1.0,0.0,3.0,1.0,0.0
17670780,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.854290783405304,0.3663072288036346,0.3316528797149658,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.88008713722229,0.401554673910141,0.3818253576755523,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.763181209564209,0.25888392329216,0.182943969964981,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7986172437667847,0.2963672578334808,0.2830927968025207,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.605241060256958,0.1267243474721908,0.5846469402313232,285.0111083984375,284.95001220703125,303.4715881347656,297.3682556152344,300.1617126464844,297.2176513671875,285.0077819824219,1.0,0.431962639093399,1.0,1.0,0.7405169010162354,1.0,-2.11759877204895,0.9938206672668456,1.1237781047821045,0.5079746842384338,0.928598165512085,0.928598165512085,0.0,112.13384246826172,121.0,56127.55859375,0.0,943.5046997070312,1.0,279.7411499023437,283.50018310546875,300.35137939453125,303.9725952148437,293.1499938964844,293.1499938964844,279.45001220703125,32332.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610554099082947,1.0,0.0,0.0,3.5708906650543213,3.570913314819336,8.508371251991775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.0029296875,0.0,1949.12939453125,1895.4371337890625,0.0,2121.836181640625,1.0,1.0,0.0,3.0,1.0,0.0
17670840,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.854290783405304,0.3663072288036346,0.3316528797149658,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.88008713722229,0.401554673910141,0.3818253576755523,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.763181209564209,0.25888392329216,0.182943969964981,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7986172437667847,0.2963672578334808,0.2830927968025207,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.605241060256958,0.1267243474721908,0.5846469402313232,285.0111083984375,284.95001220703125,303.4715881347656,297.3682556152344,300.1617126464844,297.2176513671875,285.0077819824219,1.0,0.431962639093399,1.0,1.0,0.7405169010162354,1.0,-2.11759877204895,0.9938206672668456,1.1237781047821045,0.5079746842384338,0.928598165512085,0.928598165512085,0.0,112.13384246826172,121.0,56127.55859375,0.0,943.5046997070312,1.0,279.7411499023437,283.50018310546875,300.35137939453125,303.9725952148437,293.1499938964844,293.1499938964844,279.45001220703125,32332.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610554099082947,1.0,0.0,0.0,3.5708906650543213,3.570913314819336,8.508371251991775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.0029296875,0.0,1949.12939453125,1895.4371337890625,0.0,2121.836181640625,1.0,1.0,0.0,3.0,1.0,0.0
17670900,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8518692255020142,0.3657878041267395,0.3314834237098694,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.87837815284729,0.4023241698741913,0.3827893435955047,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7617841958999634,0.2593902349472046,0.1834389120340347,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7968609929084778,0.2967112064361572,0.2836092114448547,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6035404801368713,0.1266704350709915,0.5849441885948181,284.8796691894531,284.95001220703125,303.4794616699219,297.3634338378906,300.16461181640625,297.2167358398437,284.8688659667969,1.0,0.4334170520305633,1.0,1.0,0.7409274578094482,1.0,-2.1201274394989014,0.9949248433113098,1.1252025365829468,0.5085511207580566,0.8421787619590759,0.8421787619590759,0.0,113.58203887939452,121.0,56842.0390625,0.0,951.1521606445312,1.0,279.4996337890625,283.34967041015625,300.3997497558594,304.1810302734375,293.1499938964844,293.1499938964844,279.45001220703125,36452.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676180601119995,1.0,0.0,0.0,3.539297103881836,3.539320230484009,8.358480840797711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.125,0.0,1944.5498046875,1895.4371337890625,0.0,2179.716064453125,0.9960221648216248,1.0,0.0,3.0,1.0,0.0
17670960,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8487496972084045,0.3650581836700439,0.3309161961078644,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8760051727294922,0.4029103815555572,0.3834378719329834,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.759799063205719,0.2597569525241852,0.1837605237960815,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7944874167442322,0.2969027757644653,0.2838866114616394,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6013220548629761,0.1265294253826141,0.5847342610359192,284.89776611328125,284.95001220703125,303.4874267578125,297.35870361328125,300.1661682128906,297.2133178710937,284.9036560058594,1.0,0.4348019063472748,1.0,1.0,0.7413506507873535,1.0,-2.1206939220428467,0.9950541853904724,1.12563955783844,0.5085759162902832,0.8293864727020264,0.8293864727020264,0.0,115.24518585205078,109.0,56497.3515625,0.0,957.7025146484376,1.0,279.4587097167969,283.3927001953125,300.3797302246094,304.09893798828125,293.1499938964844,293.1499938964844,279.75,39476.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692786455154419,1.0,0.0,0.0,3.4290919303894043,3.42911434173584,7.846058451832505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.28515625,0.0,1819.2371826171875,1895.4371337890625,0.0,2194.435302734375,0.9747700095176696,1.0,0.0,3.0,1.0,0.0
17671020,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8524121046066284,0.3648860454559326,0.3303796052932739,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8817582726478577,0.4050110876560211,0.3850866854190826,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7646942138671875,0.2612395882606506,0.1845795810222625,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7993040084838867,0.2979975342750549,0.2846373617649078,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6043723225593567,0.1265833079814911,0.5840516686439514,285.0101318359375,284.95001220703125,303.5036926269531,297.3495178222656,300.1755676269531,297.21783447265625,285.00750732421875,1.0,0.4327172338962555,1.0,1.0,0.7421970367431641,1.0,-2.1230928897857666,0.9959542751312256,1.127138614654541,0.5089243650436401,0.9309676885604858,0.9309676885604858,0.0,112.77242279052734,97.0,56144.5078125,0.0,951.0748291015624,1.0,279.7412109375,283.4955139160156,300.3323669433594,303.9570007324219,293.1499938964844,293.1499938964844,279.45001220703125,32256.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620145082473755,1.0,0.0,0.0,3.574622869491577,3.574645519256592,8.526165515831963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.2568359375,0.0,1953.79736328125,1895.4371337890625,0.0,2130.265625,1.0,1.0,0.0,3.0,1.0,0.0
17671080,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8524121046066284,0.3648860454559326,0.3303796052932739,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8817582726478577,0.4050110876560211,0.3850866854190826,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7646942138671875,0.2612395882606506,0.1845795810222625,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7993040084838867,0.2979975342750549,0.2846373617649078,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6043723225593567,0.1265833079814911,0.5840516686439514,285.0101318359375,284.95001220703125,303.5036926269531,297.3495178222656,300.1755676269531,297.21783447265625,285.00750732421875,1.0,0.4327172338962555,1.0,1.0,0.7421970367431641,1.0,-2.1230928897857666,0.9959542751312256,1.127138614654541,0.5089243650436401,0.9309676885604858,0.9309676885604858,0.0,112.77242279052734,97.0,56144.5078125,0.0,951.0748291015624,1.0,279.7412109375,283.4955139160156,300.3323669433594,303.9570007324219,293.1499938964844,293.1499938964844,279.45001220703125,32256.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620145082473755,1.0,0.0,0.0,3.574622869491577,3.574645519256592,8.526165515831963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.2568359375,0.0,1953.79736328125,1895.4371337890625,0.0,2130.265625,1.0,1.0,0.0,3.0,1.0,0.0
17671140,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8619659543037415,0.3637842833995819,0.3294330239295959,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8940130472183228,0.4064261317253113,0.3863978683948517,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7751478552818298,0.262255847454071,0.185229018330574,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8098726868629456,0.2986119091510772,0.285144954919815,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6119295954704285,0.1264788210391998,0.5828056931495667,284.8919982910156,284.95001220703125,303.5205993652344,297.3407897949219,300.18072509765625,297.21435546875,284.8985290527344,1.0,0.4278369843959808,1.0,1.0,0.7430433630943298,1.0,-2.1234285831451416,0.9958147406578064,1.12761390209198,0.5087806582450867,0.8286710381507874,0.8286710381507874,0.0,106.84416961669922,85.0,56479.18359375,0.0,929.9547729492188,1.0,279.458251953125,283.3841247558594,300.3612670898437,304.08111572265625,293.1499938964844,293.1499938964844,279.75,39594.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700360417366028,1.0,0.0,0.0,3.434114694595337,3.434137344360352,7.86906070970872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9140625,0.0,1827.2598876953125,1895.4371337890625,0.0,2201.158203125,0.9759541749954224,1.0,0.0,3.0,1.0,0.0
17671200,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8619659543037415,0.3637842833995819,0.3294330239295959,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8940130472183228,0.4064261317253113,0.3863978683948517,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7751478552818298,0.262255847454071,0.185229018330574,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8098726868629456,0.2986119091510772,0.285144954919815,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6119295954704285,0.1264788210391998,0.5828056931495667,284.8919982910156,284.95001220703125,303.5205993652344,297.3407897949219,300.18072509765625,297.21435546875,284.8985290527344,1.0,0.4278369843959808,1.0,1.0,0.7430433630943298,1.0,-2.1234285831451416,0.9958147406578064,1.12761390209198,0.5087806582450867,0.8286710381507874,0.8286710381507874,0.0,106.84416961669922,85.0,56479.18359375,0.0,929.9547729492188,1.0,279.458251953125,283.3841247558594,300.3612670898437,304.08111572265625,293.1499938964844,293.1499938964844,279.75,39594.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700360417366028,1.0,0.0,0.0,3.434114694595337,3.434137344360352,7.86906070970872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9140625,0.0,1827.2598876953125,1895.4371337890625,0.0,2201.158203125,0.9759541749954224,1.0,0.0,3.0,1.0,0.0
17671260,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8780475854873657,0.3637723624706268,0.3288108706474304,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9134615659713744,0.4086114764213562,0.3878841400146484,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7914935350418091,0.2639110088348388,0.1859911829233169,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8252094984054565,0.299811452627182,0.2857548296451568,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6230562925338745,0.1266603320837021,0.581567108631134,285.0078125,284.95001220703125,303.5381774902344,297.3326721191406,300.1911926269531,297.21978759765625,285.0055236816406,1.0,0.4211399555206299,1.0,1.0,0.7438358068466187,1.0,-2.1246225833892822,0.9961413145065308,1.128481149673462,0.5088093280792236,0.9304509162902832,0.9304509162902832,0.0,98.52407836914062,73.0,56090.3125,0.0,900.9843139648438,1.0,279.7412109375,283.4908142089844,300.3140869140625,303.9355773925781,293.1499938964844,293.1499938964844,279.45001220703125,32297.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624265551567078,1.0,0.0,0.0,3.5749194622039795,3.574942111968994,8.527580348527408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.26953125,0.0,1954.642333984375,1895.4371337890625,0.0,2133.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
17671320,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8780475854873657,0.3637723624706268,0.3288108706474304,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9134615659713744,0.4086114764213562,0.3878841400146484,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7914935350418091,0.2639110088348388,0.1859911829233169,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8252094984054565,0.299811452627182,0.2857548296451568,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6230562925338745,0.1266603320837021,0.581567108631134,285.0078125,284.95001220703125,303.5381774902344,297.3326721191406,300.1911926269531,297.21978759765625,285.0055236816406,1.0,0.4211399555206299,1.0,1.0,0.7438358068466187,1.0,-2.1246225833892822,0.9961413145065308,1.128481149673462,0.5088093280792236,0.9304509162902832,0.9304509162902832,0.0,98.52407836914062,73.0,56090.3125,0.0,900.9843139648438,1.0,279.7412109375,283.4908142089844,300.3140869140625,303.9355773925781,293.1499938964844,293.1499938964844,279.45001220703125,32297.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624265551567078,1.0,0.0,0.0,3.5749194622039795,3.574942111968994,8.527580348527408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.26953125,0.0,1954.642333984375,1895.4371337890625,0.0,2133.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
17671380,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.89958256483078,0.3628420829772949,0.3278857171535492,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9409864544868468,0.4101181626319885,0.3891433179378509,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8124897480010986,0.2651005387306213,0.1866597831249237,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8448809385299683,0.3005379438400268,0.2862293720245361,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6371764540672302,0.1266923546791076,0.5802709460258484,284.8912048339844,284.95001220703125,303.556640625,297.3252258300781,300.19757080078125,297.2171325683594,284.8977966308594,1.0,0.4132942259311676,1.0,1.0,0.7446281909942627,1.0,-2.124844074249268,0.9959664940834044,1.1288775205612185,0.5086588859558105,0.8285349607467651,0.8285349607467651,0.0,89.06432342529297,61.0,56434.40234375,0.0,866.9546508789062,1.0,279.458251953125,283.38055419921875,300.3448486328125,304.0610656738281,293.1499938964844,293.1499938964844,279.75,39616.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702573537826538,1.0,0.0,0.0,3.4343764781951904,3.434399127960205,7.87026124271506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.849609375,0.0,1827.8385009765625,1895.4371337890625,0.0,2203.123779296875,0.976039469242096,1.0,0.0,3.0,1.0,0.0
17671440,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.89958256483078,0.3628420829772949,0.3278857171535492,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9409864544868468,0.4101181626319885,0.3891433179378509,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8124897480010986,0.2651005387306213,0.1866597831249237,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8448809385299683,0.3005379438400268,0.2862293720245361,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6371764540672302,0.1266923546791076,0.5802709460258484,284.8912048339844,284.95001220703125,303.556640625,297.3252258300781,300.19757080078125,297.2171325683594,284.8977966308594,1.0,0.4132942259311676,1.0,1.0,0.7446281909942627,1.0,-2.124844074249268,0.9959664940834044,1.1288775205612185,0.5086588859558105,0.8285349607467651,0.8285349607467651,0.0,89.06432342529297,61.0,56434.40234375,0.0,866.9546508789062,1.0,279.458251953125,283.38055419921875,300.3448486328125,304.0610656738281,293.1499938964844,293.1499938964844,279.75,39616.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702573537826538,1.0,0.0,0.0,3.4343764781951904,3.434399127960205,7.87026124271506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.849609375,0.0,1827.8385009765625,1895.4371337890625,0.0,2203.123779296875,0.976039469242096,1.0,0.0,3.0,1.0,0.0
17671500,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9134682416915894,0.3628167808055877,0.3274046182632446,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9570273160934448,0.4111739993095398,0.3897280991077423,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8243585228919983,0.265939712524414,0.1869745850563049,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8572214841842651,0.3011194169521332,0.2864212095737457,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6460244059562683,0.1268005520105362,0.5794705152511597,285.0203552246094,284.95001220703125,303.56622314453125,297.3218078613281,300.2027282714844,297.21905517578125,285.0267639160156,1.0,0.4090243279933929,1.0,1.0,0.7450243830680847,1.0,-2.12461256980896,0.9957223534584044,1.1288902759552002,0.5084422826766968,0.9156619310379028,0.9156619310379028,0.0,84.00115203857422,61.0,55943.390625,0.0,848.4204711914062,1.0,279.69708251953125,283.5132751464844,300.2888488769531,303.8547058105469,293.1499938964844,293.1499938964844,279.75,33799.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640441060066223,1.0,0.0,0.0,3.498058319091797,3.4980804920196533,8.164834071067162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.45703125,0.0,1859.5621337890625,1895.4371337890625,0.0,2148.13671875,0.987132966518402,1.0,0.0,3.0,1.0,0.0
17671560,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9322271347045898,0.3629772961139679,0.3273142874240875,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9748379588127136,0.4123886525630951,0.3906213641166687,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8387364149093628,0.2669183611869812,0.1874716579914093,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8728526830673218,0.3018401563167572,0.2868496179580688,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6574044823646545,0.1269977539777755,0.5791922807693481,285.00946044921875,284.95001220703125,303.5760498046875,297.318603515625,300.20928955078125,297.22320556640625,285.00714111328125,1.0,0.4046666324138641,1.0,1.0,0.7454087734222412,1.0,-2.1263527870178223,0.9964560866355896,1.1298967599868774,0.5087842345237732,0.9317808151245116,0.9317808151245116,0.0,78.56774139404297,49.0,56060.50390625,0.0,830.332763671875,1.0,279.7415771484375,283.489501953125,300.2991943359375,303.9173583984375,293.1499938964844,293.1499938964844,279.45001220703125,32218.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625359892845154,1.0,0.0,0.0,3.575058698654175,3.575081348419189,8.528244279659702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.0556640625,0.0,1954.052978515625,1895.4371337890625,0.0,2134.852783203125,1.0,1.0,0.0,3.0,1.0,0.0
17671620,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9604849815368652,0.3621297180652618,0.3265813291072845,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9982494115829468,0.4142515957355499,0.3920542597770691,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8625736236572266,0.2682041823863983,0.1882976591587066,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8984675407409668,0.3026081025600433,0.2874846160411834,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6763659119606018,0.1270946264266967,0.5787506699562073,284.88775634765625,284.95001220703125,303.5965881347656,297.3128967285156,300.2147521972656,297.2214660644531,284.8887634277344,1.0,0.3947394788265228,1.0,1.0,0.7461775541305542,1.0,-2.103853702545166,0.984408438205719,1.1194452047348022,0.5048818588256836,0.8263744711875916,0.8263744711875916,0.0,70.59062194824219,52.0,56132.6015625,0.0,790.694580078125,1.0,279.4588317871094,283.36932373046875,300.3319702148437,304.0446472167969,293.1499938964844,293.1499938964844,279.75,39668.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703656554222107,1.0,0.0,0.0,3.436067819595337,3.436090469360352,7.878014116613485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.271484375,0.0,1830.6627197265625,1895.4371337890625,0.0,2204.086181640625,0.9762760400772096,1.0,0.0,3.0,1.0,0.0
17671680,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9604849815368652,0.3621297180652618,0.3265813291072845,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9982494115829468,0.4142515957355499,0.3920542597770691,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8625736236572266,0.2682041823863983,0.1882976591587066,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8984675407409668,0.3026081025600433,0.2874846160411834,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6763659119606018,0.1270946264266967,0.5787506699562073,284.88775634765625,284.95001220703125,303.5965881347656,297.3128967285156,300.2147521972656,297.2214660644531,284.8887634277344,1.0,0.3947394788265228,1.0,1.0,0.7461775541305542,1.0,-2.103853702545166,0.984408438205719,1.1194452047348022,0.5048818588256836,0.8263744711875916,0.8263744711875916,0.0,70.59062194824219,52.0,56132.6015625,0.0,790.694580078125,1.0,279.4588317871094,283.36932373046875,300.3319702148437,304.0446472167969,293.1499938964844,293.1499938964844,279.75,39668.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703656554222107,1.0,0.0,0.0,3.436067819595337,3.436090469360352,7.878014116613485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.271484375,0.0,1830.6627197265625,1895.4371337890625,0.0,2204.086181640625,0.9762760400772096,1.0,0.0,3.0,1.0,0.0
17671740,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9836548566818236,0.362207293510437,0.3261606395244598,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.4197466373443603,0.3659893870353699,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8865823149681091,0.2700350284576416,0.1892622113227844,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9249857068061828,0.3038687109947204,0.2882598042488098,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6949055194854736,0.1274237930774688,0.5786216855049133,284.9815673828125,284.95001220703125,303.61834716796875,297.3081970214844,300.2383117675781,297.2477722167969,284.9786376953125,1.0,0.3892128765583038,1.0,1.0,0.7469463348388672,1.0,-2.09855580329895,0.9821215867996216,1.1164343357086182,0.5008485913276672,0.9026936888694764,0.9026936888694764,0.0,64.45206451416016,55.0,55390.6484375,0.0,755.0023193359375,1.0,279.7406921386719,283.46978759765625,300.2826538085937,303.8676452636719,293.1499938964844,293.1499938964844,279.45001220703125,33579.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613246440887451,1.0,0.0,0.0,3.550800323486328,3.5508229732513428,8.412901593146671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.3994140625,0.0,1932.495361328125,1895.4371337890625,0.0,2124.201416015625,0.9970921277999878,1.0,0.0,3.0,1.0,0.0
