time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9836548566818236,0.362207293510437,0.3261606395244598,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.4197466373443603,0.3659893870353699,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8865823149681091,0.2700350284576416,0.1892622113227844,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9249857068061828,0.3038687109947204,0.2882598042488098,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6949055194854736,0.1274237930774688,0.5786216855049133,284.9815673828125,284.95001220703125,303.61834716796875,297.3081970214844,300.2383117675781,297.2477722167969,284.9786376953125,1.0,0.3892128765583038,1.0,1.0,0.7469463348388672,1.0,-2.09855580329895,0.9821215867996216,1.1164343357086182,0.5008485913276672,0.9026936888694764,0.9026936888694764,0.0,64.45206451416016,55.0,55390.6484375,0.0,755.0023193359375,1.0,279.7406921386719,283.46978759765625,300.2826538085937,303.8676452636719,293.1499938964844,293.1499938964844,279.45001220703125,33579.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613246440887451,1.0,0.0,0.0,3.550800323486328,3.5508229732513428,8.412901593146671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.3994140625,0.0,1932.495361328125,1895.4371337890625,0.0,2124.201416015625,0.9970921277999878,1.0,0.0,3.0,1.0,0.0
17671860,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9912585616111756,0.3613860011100769,0.3255470991134643,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4260357320308685,0.3551971018314361,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8972890973091125,0.271365225315094,0.1902211159467697,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.936762273311615,0.304611474275589,0.2890167832374573,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7025665640830994,0.1275798976421356,0.5791885852813721,284.9003295898437,284.95001220703125,303.6414489746094,297.3046569824219,300.26226806640625,297.2751770019531,284.90606689453125,1.0,0.3858314752578735,1.0,1.0,0.7473900318145752,1.0,-2.087594985961914,0.9765454530715942,1.1110494136810305,0.497694194316864,0.8115801215171814,0.8115801215171814,0.0,62.07938003540039,73.0,55301.21484375,0.0,737.1766967773438,1.0,279.4588623046875,283.4018249511719,300.3111877441406,303.9543762207031,293.1499938964844,293.1499938964844,279.75,40655.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665953636169434,1.0,0.0,0.0,3.3506479263305664,3.350669860839844,7.491191240660555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7919921875,0.0,1725.1632080078125,1895.4371337890625,0.0,2170.665283203125,0.9575538635253906,1.0,0.0,3.0,1.0,0.0
17671920,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9912585616111756,0.3613860011100769,0.3255470991134643,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4260357320308685,0.3551971018314361,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8972890973091125,0.271365225315094,0.1902211159467697,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.936762273311615,0.304611474275589,0.2890167832374573,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7025665640830994,0.1275798976421356,0.5791885852813721,284.9003295898437,284.95001220703125,303.6414489746094,297.3046569824219,300.26226806640625,297.2751770019531,284.90606689453125,1.0,0.3858314752578735,1.0,1.0,0.7473900318145752,1.0,-2.087594985961914,0.9765454530715942,1.1110494136810305,0.497694194316864,0.8115801215171814,0.8115801215171814,0.0,62.07938003540039,73.0,55301.21484375,0.0,737.1766967773438,1.0,279.4588623046875,283.4018249511719,300.3111877441406,303.9543762207031,293.1499938964844,293.1499938964844,279.75,40655.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665953636169434,1.0,0.0,0.0,3.3506479263305664,3.350669860839844,7.491191240660555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7919921875,0.0,1725.1632080078125,1895.4371337890625,0.0,2170.665283203125,0.9575538635253906,1.0,0.0,3.0,1.0,0.0
17671980,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9849570393562316,0.3617257177829742,0.3256422281265259,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.4316533505916595,0.3637130558490753,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8921487927436829,0.2734065353870392,0.1915508955717086,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9296777248382568,0.3060065805912018,0.2902109026908874,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.697549045085907,0.1280618757009506,0.5811983346939087,285.0183410644531,284.95001220703125,303.6660461425781,297.3023376464844,300.2881774902344,297.3005676269531,285.01617431640625,1.0,0.3903408348560333,1.0,1.0,0.747833788394928,1.0,-2.103354930877685,0.9842662811279296,1.119088649749756,0.5016156435012817,0.9178322553634644,0.9178322553634644,0.0,64.12586212158203,91.0,55332.25390625,0.0,757.9830322265625,1.0,279.7406005859375,283.5036315917969,300.2783203125,303.8361511230469,293.1499938964844,293.1499938964844,279.45001220703125,32204.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757785439491272,1.0,0.0,0.0,3.516237735748291,3.5162596702575684,8.249920142588962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.0322265625,0.0,1869.4422607421875,1895.4371337890625,0.0,2093.177001953125,0.987372100353241,1.0,0.0,3.0,1.0,0.0
17672040,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9849570393562316,0.3617257177829742,0.3256422281265259,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.4316533505916595,0.3637130558490753,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8921487927436829,0.2734065353870392,0.1915508955717086,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9296777248382568,0.3060065805912018,0.2902109026908874,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.697549045085907,0.1280618757009506,0.5811983346939087,285.0183410644531,284.95001220703125,303.6660461425781,297.3023376464844,300.2881774902344,297.3005676269531,285.01617431640625,1.0,0.3903408348560333,1.0,1.0,0.747833788394928,1.0,-2.103354930877685,0.9842662811279296,1.119088649749756,0.5016156435012817,0.9178322553634644,0.9178322553634644,0.0,64.12586212158203,91.0,55332.25390625,0.0,757.9830322265625,1.0,279.7406005859375,283.5036315917969,300.2783203125,303.8361511230469,293.1499938964844,293.1499938964844,279.45001220703125,32204.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757785439491272,1.0,0.0,0.0,3.516237735748291,3.5162596702575684,8.249920142588962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.0322265625,0.0,1869.4422607421875,1895.4371337890625,0.0,2093.177001953125,0.987372100353241,1.0,0.0,3.0,1.0,0.0
17672100,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9766871333122252,0.3614959120750427,0.3257591724395752,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.4328362941741943,0.3743975162506103,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8845053911209106,0.2742195129394531,0.1922870129346847,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9201292991638184,0.3065112829208374,0.2909119725227356,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6910097002983093,0.1282270699739456,0.5826425552368164,284.89166259765625,284.95001220703125,303.6789245605469,297.3016662597656,300.29461669921875,297.29937744140625,284.8839111328125,1.0,0.394887626171112,1.0,1.0,0.748055636882782,1.0,-2.119781970977783,0.9923463463783264,1.1274356842041016,0.5059725642204285,0.8377028703689575,0.8377028703689575,0.0,66.67333221435547,91.0,56352.89453125,0.0,781.4661865234375,1.0,279.5005798339844,283.35400390625,300.3385925292969,304.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,36380.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647878527641296,1.0,0.0,0.0,3.501612424850464,3.5016350746154785,8.181434623111272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.4169921875,0.0,1889.985595703125,1895.4371337890625,0.0,2154.69677734375,0.9861924648284912,1.0,0.0,3.0,1.0,0.0
17672160,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9643985033035278,0.3610933721065521,0.3255159258842468,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.4327333867549896,0.3890592753887176,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8739224672317505,0.2749108970165252,0.1928643584251403,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9074760675430298,0.3068778216838836,0.2913968861103058,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6820358037948608,0.1282960474491119,0.5836448073387146,284.9284973144531,284.95001220703125,303.6922607421875,297.3013610839844,300.2958068847656,297.28765869140625,284.9346008300781,1.0,0.4006524682044983,1.0,1.0,0.7485063076019287,1.0,-2.139573335647583,1.00202476978302,1.137548565864563,0.5111793875694275,0.8456800580024719,0.8456800580024719,0.0,70.20066833496094,94.0,56576.53125,0.0,811.8773193359375,1.0,279.4589233398437,283.4013671875,300.3294372558594,304.0297241210937,293.1499938964844,293.1499938964844,279.75,37834.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674455642700195,1.0,0.0,0.0,3.428013801574707,3.4280362129211426,7.841126148377953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.50390625,0.0,1801.9249267578125,1895.4371337890625,0.0,2178.188232421875,0.9729938507080078,1.0,0.0,3.0,1.0,0.0
17672220,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9443038702011108,0.3614415824413299,0.3257578611373901,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9978980422019958,0.4312317073345184,0.409168004989624,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8589712381362915,0.2769771218299866,0.1943260878324508,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8904540538787842,0.3082673251628876,0.2927384376525879,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6687816381454468,0.1286211013793945,0.5858350992202759,285.064697265625,284.95001220703125,303.7201843261719,297.3018493652344,300.29620361328125,297.26080322265625,285.066162109375,1.0,0.4093595445156097,1.0,1.0,0.7494077086448669,1.0,-2.170229434967041,1.016870141029358,1.1533594131469729,0.5194748044013977,0.9873086214065552,0.9873086214065552,0.0,76.14955139160156,97.0,56816.82421875,0.0,861.725830078125,1.0,279.7416076660156,283.5218505859375,300.2995910644531,303.9536437988281,293.1499938964844,293.1499938964844,279.45001220703125,29961.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763464629650116,1.0,0.0,0.0,3.5892534255981445,3.58927583694458,8.596101679358981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.146484375,0.0,1952.0418701171875,1895.4371337890625,0.0,2143.029541015625,1.0,1.0,0.0,3.0,1.0,0.0
17672280,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9443038702011108,0.3614415824413299,0.3257578611373901,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9978980422019958,0.4312317073345184,0.409168004989624,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8589712381362915,0.2769771218299866,0.1943260878324508,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.8904540538787842,0.3082673251628876,0.2927384376525879,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6687816381454468,0.1286211013793945,0.5858350992202759,285.064697265625,284.95001220703125,303.7201843261719,297.3018493652344,300.29620361328125,297.26080322265625,285.066162109375,1.0,0.4093595445156097,1.0,1.0,0.7494077086448669,1.0,-2.170229434967041,1.016870141029358,1.1533594131469729,0.5194748044013977,0.9873086214065552,0.9873086214065552,0.0,76.14955139160156,97.0,56816.82421875,0.0,861.725830078125,1.0,279.7416076660156,283.5218505859375,300.2995910644531,303.9536437988281,293.1499938964844,293.1499938964844,279.45001220703125,29961.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763464629650116,1.0,0.0,0.0,3.5892534255981445,3.58927583694458,8.596101679358981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.146484375,0.0,1952.0418701171875,1895.4371337890625,0.0,2143.029541015625,1.0,1.0,0.0,3.0,1.0,0.0
17672340,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9175426959991456,0.3606607913970947,0.3257026970386505,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.977304458618164,0.430229902267456,0.4082448780536651,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8405718803405762,0.2783679366111755,0.1956870555877685,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8695089221000671,0.3090147376060486,0.2939739823341369,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6526551246643066,0.1285781413316726,0.5876255035400391,284.89910888671875,284.95001220703125,303.75,297.3039245605469,300.296875,297.23681640625,284.89892578125,1.0,0.4158681333065033,1.0,1.0,0.7503091096878052,1.0,-2.1741390228271484,1.0184954404830933,1.1556434631347656,0.5203101634979248,0.886996865272522,0.886996865272522,0.0,83.55218505859375,100.0,57766.51171875,0.0,892.8658447265625,1.0,279.4575500488281,283.3395690917969,300.3392333984375,304.1347961425781,293.1499938964844,293.1499938964844,279.75,34744.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774254322052002,1.0,0.0,0.0,3.5573184490203857,3.5573413372039795,8.443815886494122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.982421875,0.0,1953.586181640625,1895.4371337890625,0.0,2238.70947265625,1.0,1.0,0.0,3.0,1.0,0.0
17672400,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9175426959991456,0.3606607913970947,0.3257026970386505,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.977304458618164,0.430229902267456,0.4082448780536651,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8405718803405762,0.2783679366111755,0.1956870555877685,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8695089221000671,0.3090147376060486,0.2939739823341369,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6526551246643066,0.1285781413316726,0.5876255035400391,284.89910888671875,284.95001220703125,303.75,297.3039245605469,300.296875,297.23681640625,284.89892578125,1.0,0.4158681333065033,1.0,1.0,0.7503091096878052,1.0,-2.1741390228271484,1.0184954404830933,1.1556434631347656,0.5203101634979248,0.886996865272522,0.886996865272522,0.0,83.55218505859375,100.0,57766.51171875,0.0,892.8658447265625,1.0,279.4575500488281,283.3395690917969,300.3392333984375,304.1347961425781,293.1499938964844,293.1499938964844,279.75,34744.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774254322052002,1.0,0.0,0.0,3.5573184490203857,3.5573413372039795,8.443815886494122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.982421875,0.0,1953.586181640625,1895.4371337890625,0.0,2238.70947265625,1.0,1.0,0.0,3.0,1.0,0.0
17672460,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.9163524508476256,0.3648838102817535,0.3283539116382599,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.976623833179474,0.4357787072658539,0.412026047706604,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8423056602478027,0.2846663892269134,0.1992444545030594,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8702667951583862,0.3146291971206665,0.2981453239917755,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.6564032435417175,0.1335685551166534,0.6046103835105896,285.121826171875,284.95001220703125,303.78131103515625,297.30908203125,300.3329772949219,297.2733764648437,285.1286926269531,1.0,0.4225963652133941,1.0,1.0,0.7517821788787842,1.0,-2.211512565612793,1.036648869514465,1.174863576889038,0.5296475887298584,1.0,1.0,0.0,85.81549835205078,103.0,57633.7578125,0.0,937.3792114257812,1.0,279.7420654296875,283.56719970703125,300.2956848144531,303.9923095703125,293.1499938964844,293.1499938964844,279.45001220703125,29095.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767816960811615,1.0,0.0,0.0,3.594053268432617,3.5940756797790527,8.619107916274515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.0517578125,0.0,1950.31787109375,1895.4371337890625,0.0,2181.477294921875,1.0,1.0,0.0,3.0,1.0,0.0
17672520,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.9163524508476256,0.3648838102817535,0.3283539116382599,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.976623833179474,0.4357787072658539,0.412026047706604,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8423056602478027,0.2846663892269134,0.1992444545030594,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8702667951583862,0.3146291971206665,0.2981453239917755,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.6564032435417175,0.1335685551166534,0.6046103835105896,285.121826171875,284.95001220703125,303.78131103515625,297.30908203125,300.3329772949219,297.2733764648437,285.1286926269531,1.0,0.4225963652133941,1.0,1.0,0.7517821788787842,1.0,-2.211512565612793,1.036648869514465,1.174863576889038,0.5296475887298584,1.0,1.0,0.0,85.81549835205078,103.0,57633.7578125,0.0,937.3792114257812,1.0,279.7420654296875,283.56719970703125,300.2956848144531,303.9923095703125,293.1499938964844,293.1499938964844,279.45001220703125,29095.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767816960811615,1.0,0.0,0.0,3.594053268432617,3.5940756797790527,8.619107916274515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.0517578125,0.0,1950.31787109375,1895.4371337890625,0.0,2181.477294921875,1.0,1.0,0.0,3.0,1.0,0.0
17672580,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9136573672294616,0.3667197525501251,0.3307010233402252,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9752949476242064,0.4397819340229034,0.4163599908351898,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8429351449012756,0.289004236459732,0.2027065455913543,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8698787093162537,0.3183037936687469,0.3022096157073974,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6596712470054626,0.1371119320392608,0.622680127620697,285.0111083984375,284.95001220703125,303.8136901855469,297.3186340332031,300.35821533203125,297.2894592285156,285.0124816894531,1.0,0.4297421276569366,1.0,1.0,0.7532552480697632,1.0,-2.250293970108032,1.0553901195526123,1.1949037313461304,0.5398080348968506,1.0,1.0,0.0,88.5638656616211,106.0,59482.3359375,0.0,986.50537109375,1.0,279.4594116210937,283.41552734375,300.35467529296875,304.2364196777344,293.1499938964844,293.1499938964844,279.1499938964844,29113.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785853743553162,1.0,0.0,0.0,3.593940258026123,3.5939624309539795,8.618565630058583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7138671875,0.0,1950.328857421875,1895.4371337890625,0.0,2277.448486328125,1.0,1.0,0.0,3.0,1.0,0.0
17672640,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9136573672294616,0.3667197525501251,0.3307010233402252,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9752949476242064,0.4397819340229034,0.4163599908351898,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8429351449012756,0.289004236459732,0.2027065455913543,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8698787093162537,0.3183037936687469,0.3022096157073974,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6596712470054626,0.1371119320392608,0.622680127620697,285.0111083984375,284.95001220703125,303.8136901855469,297.3186340332031,300.35821533203125,297.2894592285156,285.0124816894531,1.0,0.4297421276569366,1.0,1.0,0.7532552480697632,1.0,-2.250293970108032,1.0553901195526123,1.1949037313461304,0.5398080348968506,1.0,1.0,0.0,88.5638656616211,106.0,59482.3359375,0.0,986.50537109375,1.0,279.4594116210937,283.41552734375,300.35467529296875,304.2364196777344,293.1499938964844,293.1499938964844,279.1499938964844,29113.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785853743553162,1.0,0.0,0.0,3.593940258026123,3.5939624309539795,8.618565630058583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7138671875,0.0,1950.328857421875,1895.4371337890625,0.0,2277.448486328125,1.0,1.0,0.0,3.0,1.0,0.0
17672700,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9091275334358216,0.3669070303440094,0.331134170293808,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.971935212612152,0.4411496818065643,0.4179041683673858,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8406872749328613,0.290546715259552,0.2039655596017837,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8669368028640747,0.3194771409034729,0.303578108549118,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.658757209777832,0.1383448988199234,0.6293032765388489,284.8939514160156,284.95001220703125,303.8302307128906,297.32501220703125,300.3668212890625,297.2904357910156,284.8836669921875,1.0,0.4330683648586273,1.0,1.0,0.7539917826652527,1.0,-2.263786554336548,1.061841607093811,1.2019450664520264,0.5432586073875427,0.9426864981651306,0.9426864981651306,0.0,90.61165618896484,106.0,60706.60546875,0.0,1008.161865234375,1.0,279.2025146484375,283.2646179199219,300.38104248046875,304.414306640625,293.1499938964844,293.1499938964844,279.1499938964844,30358.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853059768676758,1.0,0.0,0.0,3.5858635902404785,3.585886001586914,8.579872314840031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.404296875,0.0,1951.094970703125,1895.4371337890625,0.0,2337.90771484375,1.0,1.0,0.0,3.0,1.0,0.0
17672760,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9035404324531556,0.3667711019515991,0.3311831951141357,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9673251509666444,0.4421924650669098,0.4190749228000641,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8373971581459045,0.2917868196964264,0.2049689143896103,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8628807067871094,0.3203179836273193,0.3045758903026581,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6566994786262512,0.1392755508422851,0.6344746351242065,284.8670349121094,284.95001220703125,303.84698486328125,297.33233642578125,300.373291015625,297.2880249023437,284.8686828613281,1.0,0.4361557960510254,1.0,1.0,0.7550039887428284,1.0,-2.273871421813965,1.0665208101272583,1.2073506116867063,0.5456886291503906,0.8989155292510986,0.8989155292510986,0.0,92.93541717529295,109.0,60946.2890625,0.0,1027.57470703125,1.0,279.1581726074219,283.2455139160156,300.3652648925781,304.360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33854.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875725030899048,1.0,0.0,0.0,3.563126802444458,3.563149690628052,8.471412797916855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.998046875,0.0,1953.106689453125,1895.4371337890625,0.0,2358.38818359375,1.0,1.0,0.0,3.0,1.0,0.0
17672820,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8927562236785889,0.3665414452552795,0.3310425281524658,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9574719667434692,0.4441553056240082,0.4210505485534668,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8305951952934265,0.2940880060195923,0.2066911607980728,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8545605540275574,0.3217448890209198,0.3061075210571289,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.651706337928772,0.1406516134738922,0.6420229077339172,284.8694152832031,284.95001220703125,303.8811950683594,297.34991455078125,300.38592529296875,297.2826843261719,284.8739013671875,1.0,0.4416979551315307,1.0,1.0,0.7570284008979797,1.0,-2.289053678512573,1.0734153985977173,1.2156381607055664,0.5491103529930115,0.8144453167915344,0.8144453167915344,0.0,97.62303924560548,112.0,61410.078125,0.0,1061.7396240234375,1.0,278.85955810546875,283.2376403808594,300.3594970703125,304.3837280273437,293.1499938964844,293.1499938964844,279.1499938964844,40282.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918286919593811,1.0,0.0,0.0,3.3528096675872803,3.3528318405151367,7.500860874642967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.9619140625,0.0,1724.4942626953125,1895.4371337890625,0.0,2396.964111328125,0.9579172134399414,1.0,0.0,3.0,1.0,0.0
17672880,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8927562236785889,0.3665414452552795,0.3310425281524658,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9574719667434692,0.4441553056240082,0.4210505485534668,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8305951952934265,0.2940880060195923,0.2066911607980728,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8545605540275574,0.3217448890209198,0.3061075210571289,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.651706337928772,0.1406516134738922,0.6420229077339172,284.8694152832031,284.95001220703125,303.8811950683594,297.34991455078125,300.38592529296875,297.2826843261719,284.8739013671875,1.0,0.4416979551315307,1.0,1.0,0.7570284008979797,1.0,-2.289053678512573,1.0734153985977173,1.2156381607055664,0.5491103529930115,0.8144453167915344,0.8144453167915344,0.0,97.62303924560548,112.0,61410.078125,0.0,1061.7396240234375,1.0,278.85955810546875,283.2376403808594,300.3594970703125,304.3837280273437,293.1499938964844,293.1499938964844,279.1499938964844,40282.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918286919593811,1.0,0.0,0.0,3.3528096675872803,3.3528318405151367,7.500860874642967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.9619140625,0.0,1724.4942626953125,1895.4371337890625,0.0,2396.964111328125,0.9579172134399414,1.0,0.0,3.0,1.0,0.0
17672940,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8861352801322937,0.3677198886871338,0.3319820761680603,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9513238072395324,0.4472648203372955,0.4238732457160949,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8269514441490173,0.297236829996109,0.2088511884212494,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8496401906013489,0.3239848911762237,0.3081684410572052,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6487618088722229,0.1421276777982711,0.6490635871887207,284.9873352050781,284.95001220703125,303.9162292480469,297.37109375,300.4052124023437,297.2885437011719,284.9858093261719,1.0,0.4468504190444946,1.0,1.0,0.7590528726577759,1.0,-2.307096481323242,1.0817567110061646,1.2253397703170776,0.5532318949699402,0.9001743197441101,0.9001743197441101,0.0,101.35385131835938,115.0,61467.36328125,0.0,1095.6640625,1.0,279.1406555175781,283.3451232910156,300.3502197265625,304.294189453125,293.1499938964844,293.1499938964844,278.8500061035156,32927.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838932275772095,1.0,0.0,0.0,3.4948620796203613,3.4948842525482178,8.149921200129029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.7919921875,0.0,1846.505859375,1895.4371337890625,0.0,2325.164794921875,0.982751190662384,1.0,0.0,3.0,1.0,0.0
17673000,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8861352801322937,0.3677198886871338,0.3319820761680603,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9513238072395324,0.4472648203372955,0.4238732457160949,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8269514441490173,0.297236829996109,0.2088511884212494,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8496401906013489,0.3239848911762237,0.3081684410572052,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6487618088722229,0.1421276777982711,0.6490635871887207,284.9873352050781,284.95001220703125,303.9162292480469,297.37109375,300.4052124023437,297.2885437011719,284.9858093261719,1.0,0.4468504190444946,1.0,1.0,0.7590528726577759,1.0,-2.307096481323242,1.0817567110061646,1.2253397703170776,0.5532318949699402,0.9001743197441101,0.9001743197441101,0.0,101.35385131835938,115.0,61467.36328125,0.0,1095.6640625,1.0,279.1406555175781,283.3451232910156,300.3502197265625,304.294189453125,293.1499938964844,293.1499938964844,278.8500061035156,32927.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838932275772095,1.0,0.0,0.0,3.4948620796203613,3.4948842525482178,8.149921200129029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.7919921875,0.0,1846.505859375,1895.4371337890625,0.0,2325.164794921875,0.982751190662384,1.0,0.0,3.0,1.0,0.0
17673060,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.879196047782898,0.3678621053695678,0.3324716091156006,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9447641968727112,0.4495695233345032,0.4263831675052643,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8230647444725037,0.2997422218322754,0.2108174115419387,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8446279764175415,0.3256502747535705,0.3100319802761078,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6455007791519165,0.1431973874568939,0.6550403833389282,284.9203491210937,284.95001220703125,303.9519958496094,297.3955993652344,300.4206237792969,297.286376953125,284.9233093261719,1.0,0.451671153306961,1.0,1.0,0.7607254981994629,1.0,-2.3224844932556152,1.0888760089874268,1.2336084842681885,0.5568175315856934,0.8304676413536072,0.8304676413536072,0.0,105.17015075683594,118.0,62227.88671875,0.0,1127.4884033203125,1.0,278.8591003417969,283.267333984375,300.4123840332031,304.478271484375,293.1499938964844,293.1499938964844,279.1499938964844,38366.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910599708557129,1.0,0.0,0.0,3.3745110034942627,3.374532699584961,7.598274578413111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.943359375,0.0,1735.0400390625,1895.4371337890625,0.0,2389.985595703125,0.9604924321174622,1.0,0.0,3.0,1.0,0.0
17673120,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.879196047782898,0.3678621053695678,0.3324716091156006,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9447641968727112,0.4495695233345032,0.4263831675052643,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8230647444725037,0.2997422218322754,0.2108174115419387,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8446279764175415,0.3256502747535705,0.3100319802761078,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6455007791519165,0.1431973874568939,0.6550403833389282,284.9203491210937,284.95001220703125,303.9519958496094,297.3955993652344,300.4206237792969,297.286376953125,284.9233093261719,1.0,0.451671153306961,1.0,1.0,0.7607254981994629,1.0,-2.3224844932556152,1.0888760089874268,1.2336084842681885,0.5568175315856934,0.8304676413536072,0.8304676413536072,0.0,105.17015075683594,118.0,62227.88671875,0.0,1127.4884033203125,1.0,278.8591003417969,283.267333984375,300.4123840332031,304.478271484375,293.1499938964844,293.1499938964844,279.1499938964844,38366.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910599708557129,1.0,0.0,0.0,3.3745110034942627,3.374532699584961,7.598274578413111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.943359375,0.0,1735.0400390625,1895.4371337890625,0.0,2389.985595703125,0.9604924321174622,1.0,0.0,3.0,1.0,0.0
17673180,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8737911581993103,0.3688331544399261,0.3332607746124267,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9396730661392212,0.4525173008441925,0.4290978014469147,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.820309042930603,0.302757203578949,0.2129004448652267,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.840846836566925,0.3277858793735504,0.3120248317718506,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.642964780330658,0.1443616300821304,0.660597026348114,285.01434326171875,284.95001220703125,303.9884338378906,297.42315673828125,300.4398498535156,297.2904968261719,285.01171875,1.0,0.4562306404113769,1.0,1.0,0.7623981237411499,1.0,-2.3382608890533447,1.096219539642334,1.2420414686203003,0.5604172348976135,0.9262264370918274,0.9262264370918274,0.0,108.58547973632812,121.0,62377.171875,0.0,1158.5430908203125,1.0,279.14080810546875,283.3519592285156,300.41082763671875,304.4125366210937,293.1499938964844,293.1499938964844,278.8500061035156,32011.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851476669311523,1.0,0.0,0.0,3.5425522327423096,3.542574644088745,8.373862669941445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.626953125,0.0,1904.9859619140625,1895.4371337890625,0.0,2336.478759765625,0.9936296939849854,1.0,0.0,3.0,1.0,0.0
17673240,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8737911581993103,0.3688331544399261,0.3332607746124267,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9396730661392212,0.4525173008441925,0.4290978014469147,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.820309042930603,0.302757203578949,0.2129004448652267,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.840846836566925,0.3277858793735504,0.3120248317718506,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.642964780330658,0.1443616300821304,0.660597026348114,285.01434326171875,284.95001220703125,303.9884338378906,297.42315673828125,300.4398498535156,297.2904968261719,285.01171875,1.0,0.4562306404113769,1.0,1.0,0.7623981237411499,1.0,-2.3382608890533447,1.096219539642334,1.2420414686203003,0.5604172348976135,0.9262264370918274,0.9262264370918274,0.0,108.58547973632812,121.0,62377.171875,0.0,1158.5430908203125,1.0,279.14080810546875,283.3519592285156,300.41082763671875,304.4125366210937,293.1499938964844,293.1499938964844,278.8500061035156,32011.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851476669311523,1.0,0.0,0.0,3.5425522327423096,3.542574644088745,8.373862669941445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.626953125,0.0,1904.9859619140625,1895.4371337890625,0.0,2336.478759765625,0.9936296939849854,1.0,0.0,3.0,1.0,0.0
17673300,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8711197376251221,0.3688448071479797,0.3335862457752228,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9371481537818908,0.4536146521568298,0.4304122030735016,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8189491033554077,0.3039727509021759,0.2139197289943695,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8390147686004639,0.3285887241363525,0.3130054771900177,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6417148113250732,0.1448038518428802,0.6632640361785889,284.8804931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4476318359375,297.2890625,284.8744201660156,1.0,0.4584534466266632,1.0,1.0,0.7632344961166382,1.0,-2.3458406925201416,1.099728226661682,1.246112585067749,0.5621822476387024,0.8381581902503967,0.8381581902503967,0.0,110.30042266845705,121.0,63264.8828125,0.0,1173.89306640625,1.0,278.9000549316406,283.20098876953125,300.4744567871094,304.6563720703125,293.1499938964844,293.1499938964844,278.8500061035156,36654.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915154695510864,1.0,0.0,0.0,3.5203301906585693,3.520353078842163,8.26913549190067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.5263671875,0.0,1919.314453125,1895.4371337890625,0.0,2394.1201171875,0.9910235404968262,1.0,0.0,3.0,1.0,0.0
17673360,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8676540851593018,0.3687090277671814,0.3335234522819519,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9337241649627686,0.4545514583587646,0.4313740134239197,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8169145584106445,0.3050660192966461,0.2147374600172042,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8365387320518494,0.3292523026466369,0.313719242811203,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6399235725402832,0.1451426893472671,0.6652472615242004,284.9169006347656,284.95001220703125,304.0254821777344,297.4534912109375,300.4543151855469,297.28570556640625,284.9203796386719,1.0,0.4605409801006317,1.0,1.0,0.7641056180000305,1.0,-2.351144313812256,1.10210382938385,1.249040603637695,0.5633004903793335,0.8429737091064453,0.8429737091064453,0.0,112.22564697265624,124.0,63202.58203125,0.0,1187.5928955078125,1.0,278.8587646484375,283.2462463378906,300.47381591796875,304.6045837402344,293.1499938964844,293.1499938964844,279.1499938964844,38144.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929822206497192,1.0,0.0,0.0,3.442401170730591,3.442423820495605,7.907082704150525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.1123046875,0.0,1824.6209716796875,1895.4371337890625,0.0,2407.444580078125,0.976733386516571,1.0,0.0,3.0,1.0,0.0
17673420,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8629396557807922,0.3695670068264007,0.3341500461101532,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9292200803756714,0.4573407471179962,0.4338862299919128,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.814568281173706,0.3079908490180969,0.2167233526706695,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8333017826080322,0.3312607705593109,0.3155526220798492,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.6375687122344971,0.1460930258035659,0.6697002053260803,285.02642822265625,284.95001220703125,304.06304931640625,297.486328125,300.473388671875,297.288818359375,285.0272521972656,1.0,0.4646638333797455,1.0,1.0,0.7658478617668152,1.0,-2.3648476600646973,1.1084134578704834,1.256434202194214,0.5662927627563477,0.9506496787071228,0.9506496787071228,0.0,115.4731674194336,127.0,63132.57421875,0.0,1216.303466796875,1.0,279.1415405273437,283.3533935546875,300.4732360839844,304.5281066894531,293.1499938964844,293.1499938964844,278.8500061035156,31416.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869157791137695,1.0,0.0,0.0,3.5798282623291016,3.579850912094116,8.551015753255342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.76953125,0.0,1952.935546875,1895.4371337890625,0.0,2352.449462890625,1.0,1.0,0.0,3.0,1.0,0.0
17673480,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8629396557807922,0.3695670068264007,0.3341500461101532,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9292200803756714,0.4573407471179962,0.4338862299919128,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.814568281173706,0.3079908490180969,0.2167233526706695,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8333017826080322,0.3312607705593109,0.3155526220798492,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.6375687122344971,0.1460930258035659,0.6697002053260803,285.02642822265625,284.95001220703125,304.06304931640625,297.486328125,300.473388671875,297.288818359375,285.0272521972656,1.0,0.4646638333797455,1.0,1.0,0.7658478617668152,1.0,-2.3648476600646973,1.1084134578704834,1.256434202194214,0.5662927627563477,0.9506496787071228,0.9506496787071228,0.0,115.4731674194336,127.0,63132.57421875,0.0,1216.303466796875,1.0,279.1415405273437,283.3533935546875,300.4732360839844,304.5281066894531,293.1499938964844,293.1499938964844,278.8500061035156,31416.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869157791137695,1.0,0.0,0.0,3.5798282623291016,3.579850912094116,8.551015753255342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.76953125,0.0,1952.935546875,1895.4371337890625,0.0,2352.449462890625,1.0,1.0,0.0,3.0,1.0,0.0
17673540,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8578760623931885,0.3694559931755066,0.3344581127166748,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9243188500404358,0.4593346416950226,0.4361473619937897,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8118791580200195,0.3103069961071014,0.2185764461755752,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8298186659812927,0.332698792219162,0.3172317147254944,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6350051164627075,0.1467520892620086,0.6737529635429382,284.8994140625,284.95001220703125,304.1011047363281,297.5213928222656,300.48834228515625,297.2841186523437,284.90283203125,1.0,0.4686620533466339,1.0,1.0,0.7675901055335999,1.0,-2.377050876617432,1.1139618158340454,1.2630891799926758,0.5689741373062134,0.8590106964111328,0.8590106964111328,0.0,118.87411499023438,130.0,64194.82421875,0.0,1244.183837890625,1.0,278.8577575683594,283.2113342285156,300.54296875,304.7402648925781,293.1499938964844,293.1499938964844,279.1499938964844,37191.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945691347122192,1.0,0.0,0.0,3.5210659503936768,3.5210890769958496,8.272592708635784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.2890625,0.0,1925.68798828125,1895.4371337890625,0.0,2421.87939453125,0.993882179260254,1.0,0.0,3.0,1.0,0.0
17673600,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8578760623931885,0.3694559931755066,0.3344581127166748,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9243188500404358,0.4593346416950226,0.4361473619937897,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8118791580200195,0.3103069961071014,0.2185764461755752,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8298186659812927,0.332698792219162,0.3172317147254944,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6350051164627075,0.1467520892620086,0.6737529635429382,284.8994140625,284.95001220703125,304.1011047363281,297.5213928222656,300.48834228515625,297.2841186523437,284.90283203125,1.0,0.4686620533466339,1.0,1.0,0.7675901055335999,1.0,-2.377050876617432,1.1139618158340454,1.2630891799926758,0.5689741373062134,0.8590106964111328,0.8590106964111328,0.0,118.87411499023438,130.0,64194.82421875,0.0,1244.183837890625,1.0,278.8577575683594,283.2113342285156,300.54296875,304.7402648925781,293.1499938964844,293.1499938964844,279.1499938964844,37191.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945691347122192,1.0,0.0,0.0,3.5210659503936768,3.5210890769958496,8.272592708635784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.2890625,0.0,1925.68798828125,1895.4371337890625,0.0,2421.87939453125,0.993882179260254,1.0,0.0,3.0,1.0,0.0
