time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8536769151687622,0.3703125417232513,0.3349784910678863,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.920321524143219,0.4620714783668518,0.4385195970535278,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8098189234733582,0.3132412433624267,0.2205133587121963,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.826947033405304,0.3346634805202484,0.3189577460289001,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6328174471855164,0.1475925296545028,0.6775458455085754,285.0683288574219,284.95001220703125,304.1395568847656,297.55841064453125,300.50787353515625,297.28741455078125,285.07080078125,1.0,0.47250896692276,1.0,1.0,0.7693318724632263,1.0,-2.389477014541626,1.119652271270752,1.2698246240615845,0.5716083645820618,1.0,1.0,0.0,122.0222396850586,133.0,63814.6015625,0.0,1271.567138671875,1.0,279.1421813964844,283.384033203125,300.54150390625,304.6389465332031,293.1499938964844,293.1499938964844,278.8500061035156,29343.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878865003585815,1.0,0.0,0.0,3.5924670696258545,3.59248948097229,8.611501698396751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.482421875,0.0,1950.5028076171875,1895.4371337890625,0.0,2361.22900390625,1.0,1.0,0.0,3.0,1.0,0.0
17673720,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8536769151687622,0.3703125417232513,0.3349784910678863,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.920321524143219,0.4620714783668518,0.4385195970535278,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8098189234733582,0.3132412433624267,0.2205133587121963,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.826947033405304,0.3346634805202484,0.3189577460289001,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6328174471855164,0.1475925296545028,0.6775458455085754,285.0683288574219,284.95001220703125,304.1395568847656,297.55841064453125,300.50787353515625,297.28741455078125,285.07080078125,1.0,0.47250896692276,1.0,1.0,0.7693318724632263,1.0,-2.389477014541626,1.119652271270752,1.2698246240615845,0.5716083645820618,1.0,1.0,0.0,122.0222396850586,133.0,63814.6015625,0.0,1271.567138671875,1.0,279.1421813964844,283.384033203125,300.54150390625,304.6389465332031,293.1499938964844,293.1499938964844,278.8500061035156,29343.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878865003585815,1.0,0.0,0.0,3.5924670696258545,3.59248948097229,8.611501698396751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.482421875,0.0,1950.5028076171875,1895.4371337890625,0.0,2361.22900390625,1.0,1.0,0.0,3.0,1.0,0.0
17673780,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8496498465538025,0.3703650236129761,0.3354694843292236,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.916551411151886,0.4641721844673157,0.4409050047397613,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8078745007514954,0.3156928718090057,0.2224733382463455,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8242448568344116,0.3361949026584625,0.3207351565361023,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6307870149612427,0.1482417583465576,0.6815081834793091,284.92193603515625,284.95001220703125,304.1783142089844,297.5970764160156,300.52410888671875,297.2843933105469,284.9223327636719,1.0,0.4763588309288025,1.0,1.0,0.7710736393928528,1.0,-2.4021875858306885,1.1254620552062988,1.2767255306243896,0.5744339823722839,0.9272849559783936,0.9272849559783936,0.0,125.19273376464844,121.0,65126.9765625,0.0,1299.6375732421875,1.0,278.8575744628906,283.2138061523437,300.6178283691406,304.8710632324219,293.1499938964844,293.1499938964844,278.54998779296875,32234.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952136993408203,1.0,0.0,0.0,3.573674201965332,3.573696613311768,8.521640211256454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.396484375,0.0,1952.2000732421875,1895.4371337890625,0.0,2427.748291015625,1.0,1.0,0.0,3.0,1.0,0.0
17673840,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8496498465538025,0.3703650236129761,0.3354694843292236,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.916551411151886,0.4641721844673157,0.4409050047397613,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8078745007514954,0.3156928718090057,0.2224733382463455,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8242448568344116,0.3361949026584625,0.3207351565361023,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6307870149612427,0.1482417583465576,0.6815081834793091,284.92193603515625,284.95001220703125,304.1783142089844,297.5970764160156,300.52410888671875,297.2843933105469,284.9223327636719,1.0,0.4763588309288025,1.0,1.0,0.7710736393928528,1.0,-2.4021875858306885,1.1254620552062988,1.2767255306243896,0.5744339823722839,0.9272849559783936,0.9272849559783936,0.0,125.19273376464844,121.0,65126.9765625,0.0,1299.6375732421875,1.0,278.8575744628906,283.2138061523437,300.6178283691406,304.8710632324219,293.1499938964844,293.1499938964844,278.54998779296875,32234.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952136993408203,1.0,0.0,0.0,3.573674201965332,3.573696613311768,8.521640211256454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.396484375,0.0,1952.2000732421875,1895.4371337890625,0.0,2427.748291015625,1.0,1.0,0.0,3.0,1.0,0.0
17673900,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.8502360582351685,0.3700338006019592,0.3352626860141754,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.9181221127510072,0.4648734927177429,0.4416568279266357,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8094832897186279,0.3166570663452148,0.2231918275356292,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.8253733515739441,0.3366773128509521,0.3212621212005615,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.631588339805603,0.1484022289514541,0.6823925375938416,284.8064880371094,284.95001220703125,304.1977844238281,297.6169738769531,300.5302124023437,297.2795104980469,284.800537109375,1.0,0.4761659801006317,1.0,1.0,0.771944522857666,1.0,-2.405404806137085,1.12680983543396,1.2785950899124146,0.5750139355659485,0.8244174718856812,0.8244174718856812,0.0,124.8081512451172,121.0,65931.4296875,0.0,1301.9185791015625,1.0,278.6025390625,283.07818603515625,300.6531066894531,305.03863525390625,293.1499938964844,293.1499938964844,278.54998779296875,37741.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996885776519775,1.0,0.0,0.0,3.5256617069244385,3.525684833526612,8.294201165881532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.068359375,0.0,1937.721923828125,1895.4371337890625,0.0,2468.577880859375,0.9934729933738708,1.0,0.0,3.0,1.0,0.0
17673960,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8525687456130981,0.3697828650474548,0.3348636031150818,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9219930768013,0.4655999839305877,0.4421932697296142,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.812749445438385,0.3176566660404205,0.2237857580184936,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8281257748603821,0.3371579647064209,0.3215989768505096,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6335763335227966,0.1485373079776764,0.6826305389404297,284.8697204589844,284.95001220703125,304.2173156738281,297.6371765136719,300.5364074707031,297.2748413085937,284.8758239746094,1.0,0.4750738143920898,1.0,1.0,0.7728429436683655,1.0,-2.4069743156433105,1.127341628074646,1.279632806777954,0.5751140713691711,0.8257957100868225,0.8257957100868225,0.0,123.18119049072266,109.0,65578.265625,0.0,1297.1302490234375,1.0,278.559326171875,283.1566162109375,300.6448059082031,304.94195556640625,293.1499938964844,293.1499938964844,278.8500061035156,39804.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799160361289978,1.0,0.0,0.0,3.406813859939575,3.4068362712860107,7.744441745671793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.6171875,0.0,1792.048583984375,1895.4371337890625,0.0,2463.750732421875,0.9702275395393372,1.0,0.0,3.0,1.0,0.0
17674020,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.864421010017395,0.3707033097743988,0.3351326882839203,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9384898543357848,0.4682749509811401,0.444154143333435,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8253752589225769,0.3206630051136017,0.2255050241947174,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8399128913879395,0.3390631973743438,0.3228958249092102,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6423785090446472,0.1492774337530136,0.6840908527374268,284.98199462890625,284.95001220703125,304.2565002441406,297.6783752441406,300.5566711425781,297.279541015625,284.9804077148437,1.0,0.4711967706680298,1.0,1.0,0.7746397852897644,1.0,-2.415025234222412,1.1308588981628418,1.2841663360595703,0.5765798091888428,0.907647430896759,0.907647430896759,0.0,116.63973999023438,97.0,65498.99609375,0.0,1279.892333984375,1.0,278.84130859375,283.2626037597656,300.6557312011719,304.8619079589844,293.1499938964844,293.1499938964844,278.54998779296875,33187.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910288572311401,1.0,0.0,0.0,3.541497707366944,3.541520357131958,8.368878070541541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.5615234375,0.0,1915.1917724609373,1895.4371337890625,0.0,2389.70361328125,0.9945961833000184,1.0,0.0,3.0,1.0,0.0
17674080,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.864421010017395,0.3707033097743988,0.3351326882839203,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9384898543357848,0.4682749509811401,0.444154143333435,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8253752589225769,0.3206630051136017,0.2255050241947174,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8399128913879395,0.3390631973743438,0.3228958249092102,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6423785090446472,0.1492774337530136,0.6840908527374268,284.98199462890625,284.95001220703125,304.2565002441406,297.6783752441406,300.5566711425781,297.279541015625,284.9804077148437,1.0,0.4711967706680298,1.0,1.0,0.7746397852897644,1.0,-2.415025234222412,1.1308588981628418,1.2841663360595703,0.5765798091888428,0.907647430896759,0.907647430896759,0.0,116.63973999023438,97.0,65498.99609375,0.0,1279.892333984375,1.0,278.84130859375,283.2626037597656,300.6557312011719,304.8619079589844,293.1499938964844,293.1499938964844,278.54998779296875,33187.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910288572311401,1.0,0.0,0.0,3.541497707366944,3.541520357131958,8.368878070541541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.5615234375,0.0,1915.1917724609373,1895.4371337890625,0.0,2389.70361328125,0.9945961833000184,1.0,0.0,3.0,1.0,0.0
17674140,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8816148638725281,0.3707917034626007,0.3350741863250732,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.960331916809082,0.470285952091217,0.4458735287189483,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8424786925315857,0.3231797218322754,0.2270955592393875,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8568505644798279,0.3405295014381408,0.3240613341331482,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6553483605384827,0.1498778462409973,0.6854116916656494,284.91632080078125,284.95001220703125,304.2958068847656,297.72039794921875,300.5729675292969,297.2769775390625,284.9185485839844,1.0,0.4657335579395294,1.0,1.0,0.7764366269111633,1.0,-2.421922206878662,1.133784294128418,1.2881380319595337,0.5778477787971497,0.8352969884872437,0.8352969884872437,0.0,108.12620544433594,85.0,66125.7109375,0.0,1253.011962890625,1.0,278.5587463378906,283.1881103515625,300.730224609375,305.0508728027344,293.1499938964844,293.1499938964844,278.8500061035156,38515.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965953946113586,1.0,0.0,0.0,3.4146947860717773,3.414716958999634,7.780313353578094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.736328125,0.0,1790.36669921875,1895.4371337890625,0.0,2440.339111328125,0.9705076813697816,1.0,0.0,3.0,1.0,0.0
17674200,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8816148638725281,0.3707917034626007,0.3350741863250732,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.960331916809082,0.470285952091217,0.4458735287189483,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8424786925315857,0.3231797218322754,0.2270955592393875,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8568505644798279,0.3405295014381408,0.3240613341331482,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6553483605384827,0.1498778462409973,0.6854116916656494,284.91632080078125,284.95001220703125,304.2958068847656,297.72039794921875,300.5729675292969,297.2769775390625,284.9185485839844,1.0,0.4657335579395294,1.0,1.0,0.7764366269111633,1.0,-2.421922206878662,1.133784294128418,1.2881380319595337,0.5778477787971497,0.8352969884872437,0.8352969884872437,0.0,108.12620544433594,85.0,66125.7109375,0.0,1253.011962890625,1.0,278.5587463378906,283.1881103515625,300.730224609375,305.0508728027344,293.1499938964844,293.1499938964844,278.8500061035156,38515.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965953946113586,1.0,0.0,0.0,3.4146947860717773,3.414716958999634,7.780313353578094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.736328125,0.0,1790.36669921875,1895.4371337890625,0.0,2440.339111328125,0.9705076813697816,1.0,0.0,3.0,1.0,0.0
17674260,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9066017866134644,0.3718331456184387,0.3354104459285736,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9862511157989502,0.4730829298496246,0.4478974640369415,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8669794201850891,0.3263803720474243,0.228896751999855,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8814131021499634,0.3425939679145813,0.325438380241394,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6743840575218201,0.1507862359285354,0.6871147751808167,285.0068664550781,284.95001220703125,304.33514404296875,297.7629699707031,300.59423828125,297.2832336425781,285.0046081542969,1.0,0.4593250751495361,1.0,1.0,0.7781463265419006,1.0,-2.430617570877075,1.1376477479934692,1.2929697036743164,0.5795549154281616,0.925129234790802,0.925129234790802,0.0,97.99544525146484,73.0,66138.3125,0.0,1221.3935546875,1.0,278.841064453125,283.2760925292969,300.7469787597656,304.99395751953125,293.1499938964844,293.1499938964844,278.54998779296875,32474.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900851368904114,1.0,0.0,0.0,3.565833806991577,3.5658562183380127,8.484289537591394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.6142578125,0.0,1943.203125,1895.4371337890625,0.0,2381.143310546875,1.0,1.0,0.0,3.0,1.0,0.0
17674320,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9066017866134644,0.3718331456184387,0.3354104459285736,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9862511157989502,0.4730829298496246,0.4478974640369415,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8669794201850891,0.3263803720474243,0.228896751999855,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8814131021499634,0.3425939679145813,0.325438380241394,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6743840575218201,0.1507862359285354,0.6871147751808167,285.0068664550781,284.95001220703125,304.33514404296875,297.7629699707031,300.59423828125,297.2832336425781,285.0046081542969,1.0,0.4593250751495361,1.0,1.0,0.7781463265419006,1.0,-2.430617570877075,1.1376477479934692,1.2929697036743164,0.5795549154281616,0.925129234790802,0.925129234790802,0.0,97.99544525146484,73.0,66138.3125,0.0,1221.3935546875,1.0,278.841064453125,283.2760925292969,300.7469787597656,304.99395751953125,293.1499938964844,293.1499938964844,278.54998779296875,32474.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900851368904114,1.0,0.0,0.0,3.565833806991577,3.5658562183380127,8.484289537591394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.6142578125,0.0,1943.203125,1895.4371337890625,0.0,2381.143310546875,1.0,1.0,0.0,3.0,1.0,0.0
17674380,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9330958724021912,0.3718117475509643,0.3353481590747833,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.4757272601127624,0.4384209811687469,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.891680896282196,0.3288863599300384,0.2305434197187423,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9057502150535583,0.3439940512180328,0.3266320526599884,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6933692693710327,0.1514038145542144,0.6888373494148254,284.9003295898437,284.95001220703125,304.3744201660156,297.8058166503906,300.6100158691406,297.2822265625,284.90057373046875,1.0,0.4515908360481262,1.0,1.0,0.7798560261726379,1.0,-2.4214425086975098,1.132744312286377,1.2886983156204224,0.5761268734931946,0.8334856033325195,0.8334856033325195,0.0,89.29885864257812,61.0,66501.2890625,0.0,1176.310791015625,1.0,278.5584716796875,283.165771484375,300.81915283203125,305.1826477050781,293.1499938964844,293.1499938964844,278.8500061035156,38739.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963299751281738,1.0,0.0,0.0,3.449233293533325,3.44925594329834,7.938499493320705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.7451171875,0.0,1839.81884765625,1895.4371337890625,0.0,2437.91943359375,0.9785924553871156,1.0,0.0,3.0,1.0,0.0
17674440,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9330958724021912,0.3718117475509643,0.3353481590747833,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.4757272601127624,0.4384209811687469,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.891680896282196,0.3288863599300384,0.2305434197187423,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9057502150535583,0.3439940512180328,0.3266320526599884,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6933692693710327,0.1514038145542144,0.6888373494148254,284.9003295898437,284.95001220703125,304.3744201660156,297.8058166503906,300.6100158691406,297.2822265625,284.90057373046875,1.0,0.4515908360481262,1.0,1.0,0.7798560261726379,1.0,-2.4214425086975098,1.132744312286377,1.2886983156204224,0.5761268734931946,0.8334856033325195,0.8334856033325195,0.0,89.29885864257812,61.0,66501.2890625,0.0,1176.310791015625,1.0,278.5584716796875,283.165771484375,300.81915283203125,305.1826477050781,293.1499938964844,293.1499938964844,278.8500061035156,38739.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963299751281738,1.0,0.0,0.0,3.449233293533325,3.44925594329834,7.938499493320705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.7451171875,0.0,1839.81884765625,1895.4371337890625,0.0,2437.91943359375,0.9785924553871156,1.0,0.0,3.0,1.0,0.0
17674500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9457355737686156,0.3721571862697601,0.3353012204170227,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.4788473844528198,0.4232141077518463,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9036571383476256,0.3303763568401336,0.2313556373119354,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9183273911476136,0.3448714315891266,0.3271768391132355,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7023630738258362,0.1517765671014785,0.6895323395729065,285.009521484375,284.95001220703125,304.39404296875,297.8272399902344,300.6234436035156,297.29302978515625,285.01080322265625,1.0,0.4468437433242798,1.0,1.0,0.7807108759880066,1.0,-2.408813953399658,1.1260870695114136,1.2827268838882446,0.57320237159729,0.9072020649909972,0.9072020649909972,0.0,85.43740844726562,61.0,65760.5859375,0.0,1144.4019775390625,1.0,278.796875,283.2872009277344,300.7931213378906,304.9873962402344,293.1499938964844,293.1499938964844,278.8500061035156,34055.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790269136428833,1.0,0.0,0.0,3.4985597133636475,3.498581886291504,8.167175451490039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.7431640625,0.0,1862.7855224609373,1895.4371337890625,0.0,2382.811767578125,0.987211048603058,1.0,0.0,3.0,1.0,0.0
17674560,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9594709873199464,0.3725697994232178,0.3355626165866852,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.4832399189472198,0.4070710241794586,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.918182611465454,0.3319293260574341,0.2323389500379562,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9331434965133668,0.3458154797554016,0.3279292583465576,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7123584747314453,0.152199849486351,0.6907135248184204,284.97314453125,284.95001220703125,304.41363525390625,297.8486328125,300.6414794921875,297.31298828125,284.9697570800781,1.0,0.4416316747665405,1.0,1.0,0.7814182639122009,1.0,-2.3932414054870605,1.1181801557540894,1.2750611305236816,0.5688275098800659,0.8975008130073547,0.8975008130073547,0.0,81.37150573730469,79.0,65546.3984375,0.0,1110.232666015625,1.0,278.8410949707031,283.2528686523437,300.82403564453125,305.0565185546875,293.1499938964844,293.1499938964844,278.54998779296875,33906.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881028056144714,1.0,0.0,0.0,3.5525457859039307,3.5525684356689453,8.421174584327673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.9189453125,0.0,1938.2861328125,1895.4371337890625,0.0,2363.186279296875,0.998042643070221,1.0,0.0,3.0,1.0,0.0
17674620,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9646880626678468,0.3725687861442566,0.3356369137763977,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4918400049209595,0.4008005559444427,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9265152215957642,0.3345010578632355,0.2341493666172027,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9402011632919312,0.347172200679779,0.3292498290538788,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7169811725616455,0.1528804302215576,0.693635880947113,284.9208374023437,284.95001220703125,304.45263671875,297.89117431640625,300.6787414550781,297.3503112792969,284.9228210449219,1.0,0.4414407908916473,1.0,1.0,0.7828330993652344,1.0,-2.393030166625977,1.1178005933761597,1.275229573249817,0.5679588317871094,0.8297391533851624,0.8297391533851624,0.0,79.9893798828125,97.0,65830.2265625,0.0,1104.37841796875,1.0,278.55889892578125,283.1979064941406,300.88995361328125,305.1925964355469,293.1499938964844,293.1499938964844,278.8500061035156,38888.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910891771316528,1.0,0.0,0.0,3.3930134773254395,3.393035650253296,7.68182587762567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.3759765625,0.0,1764.6854248046875,1895.4371337890625,0.0,2390.250732421875,0.9658771753311156,1.0,0.0,3.0,1.0,0.0
17674680,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9646880626678468,0.3725687861442566,0.3356369137763977,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4918400049209595,0.4008005559444427,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9265152215957642,0.3345010578632355,0.2341493666172027,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9402011632919312,0.347172200679779,0.3292498290538788,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7169811725616455,0.1528804302215576,0.693635880947113,284.9208374023437,284.95001220703125,304.45263671875,297.89117431640625,300.6787414550781,297.3503112792969,284.9228210449219,1.0,0.4414407908916473,1.0,1.0,0.7828330993652344,1.0,-2.393030166625977,1.1178005933761597,1.275229573249817,0.5679588317871094,0.8297391533851624,0.8297391533851624,0.0,79.9893798828125,97.0,65830.2265625,0.0,1104.37841796875,1.0,278.55889892578125,283.1979064941406,300.88995361328125,305.1925964355469,293.1499938964844,293.1499938964844,278.8500061035156,38888.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910891771316528,1.0,0.0,0.0,3.3930134773254395,3.393035650253296,7.68182587762567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.3759765625,0.0,1764.6854248046875,1895.4371337890625,0.0,2390.250732421875,0.9658771753311156,1.0,0.0,3.0,1.0,0.0
17674740,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9550786018371582,0.3736502826213836,0.3364938497543335,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.497871458530426,0.4135133028030395,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9188194274902344,0.3378662765026092,0.2364412099123001,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9309581518173218,0.3492133617401123,0.3311156034469604,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7112252712249756,0.1539020240306854,0.6983344554901123,285.0255126953125,284.95001220703125,304.4914245605469,297.93310546875,300.7102966308594,297.37310791015625,285.0238647460937,1.0,0.4481472671031952,1.0,1.0,0.7842479348182678,1.0,-2.4199509620666504,1.1308190822601318,1.2891318798065186,0.5745307803153992,0.9353288412094116,0.9353288412094116,0.0,83.57988739013672,115.0,66307.7890625,0.0,1149.468017578125,1.0,278.84130859375,283.2916259765625,300.9155578613281,305.1625366210937,293.1499938964844,293.1499938964844,278.54998779296875,31904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842010259628296,1.0,0.0,0.0,3.562699556350708,3.5627222061157227,8.469381782560959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2109375,0.0,1932.9366455078125,1895.4371337890625,0.0,2327.939697265625,0.9985867738723756,1.0,0.0,3.0,1.0,0.0
17674800,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9550786018371582,0.3736502826213836,0.3364938497543335,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.497871458530426,0.4135133028030395,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9188194274902344,0.3378662765026092,0.2364412099123001,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9309581518173218,0.3492133617401123,0.3311156034469604,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7112252712249756,0.1539020240306854,0.6983344554901123,285.0255126953125,284.95001220703125,304.4914245605469,297.93310546875,300.7102966308594,297.37310791015625,285.0238647460937,1.0,0.4481472671031952,1.0,1.0,0.7842479348182678,1.0,-2.4199509620666504,1.1308190822601318,1.2891318798065186,0.5745307803153992,0.9353288412094116,0.9353288412094116,0.0,83.57988739013672,115.0,66307.7890625,0.0,1149.468017578125,1.0,278.84130859375,283.2916259765625,300.9155578613281,305.1625366210937,293.1499938964844,293.1499938964844,278.54998779296875,31904.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842010259628296,1.0,0.0,0.0,3.562699556350708,3.5627222061157227,8.469381782560959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.2109375,0.0,1932.9366455078125,1895.4371337890625,0.0,2327.939697265625,0.9985867738723756,1.0,0.0,3.0,1.0,0.0
17674860,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9329097270965576,0.3736968338489532,0.3370250761508941,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.4989891648292541,0.4408397674560547,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9005929231643677,0.3405451774597168,0.2386242151260376,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.910182535648346,0.3506215214729309,0.3328747153282165,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6970745325088501,0.1545800566673278,0.7030954957008362,284.9385681152344,284.95001220703125,304.5298767089844,297.97418212890625,300.721435546875,297.35565185546875,284.9428100585937,1.0,0.4599173963069916,1.0,1.0,0.7858185172080994,1.0,-2.463862895965576,1.1521916389465332,1.3116711378097534,0.5857017040252686,0.8744560480117798,0.8744560480117798,0.0,91.19794464111328,118.0,68094.484375,0.0,1232.404541015625,1.0,278.55816650390625,283.1800537109375,300.9993591308594,305.4330139160156,293.1499938964844,293.1499938964844,278.8500061035156,36387.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927379608154297,1.0,0.0,0.0,3.5200860500335693,3.520108938217163,8.267988391708059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0185546875,0.0,1916.315185546875,1895.4371337890625,0.0,2405.224365234375,0.9937931895256042,1.0,0.0,3.0,1.0,0.0
17674920,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9329097270965576,0.3736968338489532,0.3370250761508941,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.4989891648292541,0.4408397674560547,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9005929231643677,0.3405451774597168,0.2386242151260376,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.910182535648346,0.3506215214729309,0.3328747153282165,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6970745325088501,0.1545800566673278,0.7030954957008362,284.9385681152344,284.95001220703125,304.5298767089844,297.97418212890625,300.721435546875,297.35565185546875,284.9428100585937,1.0,0.4599173963069916,1.0,1.0,0.7858185172080994,1.0,-2.463862895965576,1.1521916389465332,1.3116711378097534,0.5857017040252686,0.8744560480117798,0.8744560480117798,0.0,91.19794464111328,118.0,68094.484375,0.0,1232.404541015625,1.0,278.55816650390625,283.1800537109375,300.9993591308594,305.4330139160156,293.1499938964844,293.1499938964844,278.8500061035156,36387.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927379608154297,1.0,0.0,0.0,3.5200860500335693,3.520108938217163,8.267988391708059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0185546875,0.0,1916.315185546875,1895.4371337890625,0.0,2405.224365234375,0.9937931895256042,1.0,0.0,3.0,1.0,0.0
17674980,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9158385396003724,0.3748368620872497,0.3379014432430267,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.9990000128746032,0.4978340864181518,0.4635429382324219,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8881896138191223,0.3439877331256866,0.2409809678792953,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8960692286491394,0.3526719212532043,0.3347747027873993,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.686198890209198,0.1553940773010254,0.7073675990104675,285.1361694335937,284.95001220703125,304.5679626464844,298.0140991210937,300.72784423828125,297.33038330078125,285.1409912109375,1.0,0.4696232676506042,1.0,1.0,0.7873890995979309,1.0,-2.502448797225952,1.1708756685256958,1.3315731287002563,0.5956577658653259,1.0,1.0,0.0,97.9289321899414,121.0,68254.9609375,0.0,1307.7169189453125,1.0,278.84197998046875,283.3734436035156,301.01031494140625,305.390625,293.1499938964844,293.1499938964844,278.54998779296875,29115.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891023755073547,1.0,0.0,0.0,3.5947976112365723,3.5948197841644287,8.622678251413163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.662109375,0.0,1951.606689453125,1895.4371337890625,0.0,2372.23681640625,1.0,1.0,0.0,3.0,1.0,0.0
17675040,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9158385396003724,0.3748368620872497,0.3379014432430267,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.9990000128746032,0.4978340864181518,0.4635429382324219,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8881896138191223,0.3439877331256866,0.2409809678792953,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8960692286491394,0.3526719212532043,0.3347747027873993,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.686198890209198,0.1553940773010254,0.7073675990104675,285.1361694335937,284.95001220703125,304.5679626464844,298.0140991210937,300.72784423828125,297.33038330078125,285.1409912109375,1.0,0.4696232676506042,1.0,1.0,0.7873890995979309,1.0,-2.502448797225952,1.1708756685256958,1.3315731287002563,0.5956577658653259,1.0,1.0,0.0,97.9289321899414,121.0,68254.9609375,0.0,1307.7169189453125,1.0,278.84197998046875,283.3734436035156,301.01031494140625,305.390625,293.1499938964844,293.1499938964844,278.54998779296875,29115.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891023755073547,1.0,0.0,0.0,3.5947976112365723,3.5948197841644287,8.622678251413163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.662109375,0.0,1951.606689453125,1895.4371337890625,0.0,2372.23681640625,1.0,1.0,0.0,3.0,1.0,0.0
17675100,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9089025855064392,0.3752488493919372,0.3385621309280395,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9986943602561952,0.496942400932312,0.4713359773159027,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8831021785736084,0.3456206321716308,0.242294430732727,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8902942538261414,0.353651612997055,0.3359152376651764,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6816227436065674,0.1557683646678924,0.7098042964935303,285.0447998046875,284.95001220703125,304.5868225097656,298.0335388183594,300.73028564453125,297.317138671875,285.0363464355469,1.0,0.4739337563514709,1.0,1.0,0.7881744503974915,1.0,-2.518639326095581,1.178656816482544,1.3399823904037476,0.5999100804328918,1.0,1.0,0.0,101.0737533569336,121.0,69633.0078125,0.0,1341.2554931640625,1.0,278.5992126464844,283.2461242675781,301.07159423828125,305.6561889648437,293.1499938964844,293.1499938964844,278.54998779296875,29113.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795220673084259,1.0,0.0,0.0,3.593940258026123,3.5939624309539795,8.618565630058583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.0673828125,0.0,1950.3294677734373,1895.4371337890625,0.0,2427.811767578125,1.0,1.0,0.0,3.0,1.0,0.0
17675160,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8987407684326172,0.3751718997955322,0.3388215899467468,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.990172266960144,0.4961754381656647,0.4707445204257965,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8746646642684937,0.3468969762325287,0.2434006631374359,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.881161093711853,0.3542854487895965,0.3368081152439117,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6743940114974976,0.1559462547302246,0.7117471098899841,285.004150390625,284.95001220703125,304.6055603027344,298.0526123046875,300.7308959960937,297.3029479980469,285.0033264160156,1.0,0.4774065315723419,1.0,1.0,0.7895807027816772,1.0,-2.52282977104187,1.1803536415100098,1.3424761295318604,0.6007614135742188,1.0,1.0,0.0,105.28751373291016,124.0,69914.7421875,0.0,1364.718505859375,1.0,278.5576171875,283.2089538574219,301.08154296875,305.6539001464844,293.1499938964844,293.1499938964844,278.25,29113.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977889180183411,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.2373046875,0.0,1950.328857421875,1895.4371337890625,0.0,2451.226806640625,1.0,1.0,0.0,3.0,1.0,0.0
17675220,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8825153708457947,0.3742772936820984,0.3384777009487152,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9750195741653442,0.4955278635025024,0.4701617956161499,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8615495562553406,0.3488800823688507,0.2451011836528778,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8667085766792297,0.3549145460128784,0.3378651738166809,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6627957820892334,0.1559261381626129,0.7135218977928162,284.8490905761719,284.95001220703125,304.64263916015625,298.08935546875,300.734375,297.2799377441406,284.84979248046875,1.0,0.482975959777832,1.0,1.0,0.7923932671546936,1.0,-2.5271811485290527,1.1817843914031982,1.345396876335144,0.6011942028999329,0.8727124333381653,0.8727124333381653,0.0,112.4752426147461,127.0,71023.9765625,0.0,1401.181640625,1.0,278.2591247558594,283.0386962890625,301.1070556640625,305.7712707519531,293.1499938964844,293.1499938964844,278.54998779296875,35663.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033097982406616,1.0,0.0,0.0,3.5512855052948,3.5513086318969727,8.415200909439591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.6650390625,0.0,1954.0198974609373,1895.4371337890625,0.0,2501.724365234375,1.0,1.0,0.0,3.0,1.0,0.0
17675280,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8825153708457947,0.3742772936820984,0.3384777009487152,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9750195741653442,0.4955278635025024,0.4701617956161499,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8615495562553406,0.3488800823688507,0.2451011836528778,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8667085766792297,0.3549145460128784,0.3378651738166809,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6627957820892334,0.1559261381626129,0.7135218977928162,284.8490905761719,284.95001220703125,304.64263916015625,298.08935546875,300.734375,297.2799377441406,284.84979248046875,1.0,0.482975959777832,1.0,1.0,0.7923932671546936,1.0,-2.5271811485290527,1.1817843914031982,1.345396876335144,0.6011942028999329,0.8727124333381653,0.8727124333381653,0.0,112.4752426147461,127.0,71023.9765625,0.0,1401.181640625,1.0,278.2591247558594,283.0386962890625,301.1070556640625,305.7712707519531,293.1499938964844,293.1499938964844,278.54998779296875,35663.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033097982406616,1.0,0.0,0.0,3.5512855052948,3.5513086318969727,8.415200909439591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.6650390625,0.0,1954.0198974609373,1895.4371337890625,0.0,2501.724365234375,1.0,1.0,0.0,3.0,1.0,0.0
17675340,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8727272748947144,0.3747425377368927,0.338645190000534,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9651479721069336,0.4969351887702942,0.471116155385971,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.854386031627655,0.3518352210521698,0.2470480948686599,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8582009077072144,0.3563142418861389,0.3390742838382721,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6557537913322449,0.1562095135450363,0.7150343060493469,285.022705078125,284.95001220703125,304.6791076660156,298.1241149902344,300.7490234375,297.2777099609375,285.0245361328125,1.0,0.4874536395072937,1.0,1.0,0.7952057719230652,1.0,-2.534129858016968,1.184541940689087,1.3495877981185913,0.6022220849990845,0.993582248687744,0.993582248687744,0.0,117.60823822021484,130.0,70364.6796875,0.0,1432.2838134765625,1.0,278.5422668457031,283.2237548828125,301.1051940917969,305.6418151855469,293.1499938964844,293.1499938964844,278.25,29700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963814735412598,1.0,0.0,0.0,3.590137481689453,3.5901596546173096,8.600336514064111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.4423828125,0.0,1950.69189453125,1895.4371337890625,0.0,2438.388916015625,1.0,1.0,0.0,3.0,1.0,0.0
17675400,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8727272748947144,0.3747425377368927,0.338645190000534,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9651479721069336,0.4969351887702942,0.471116155385971,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.854386031627655,0.3518352210521698,0.2470480948686599,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8582009077072144,0.3563142418861389,0.3390742838382721,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6557537913322449,0.1562095135450363,0.7150343060493469,285.022705078125,284.95001220703125,304.6791076660156,298.1241149902344,300.7490234375,297.2777099609375,285.0245361328125,1.0,0.4874536395072937,1.0,1.0,0.7952057719230652,1.0,-2.534129858016968,1.184541940689087,1.3495877981185913,0.6022220849990845,0.993582248687744,0.993582248687744,0.0,117.60823822021484,130.0,70364.6796875,0.0,1432.2838134765625,1.0,278.5422668457031,283.2237548828125,301.1051940917969,305.6418151855469,293.1499938964844,293.1499938964844,278.25,29700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963814735412598,1.0,0.0,0.0,3.590137481689453,3.5901596546173096,8.600336514064111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.4423828125,0.0,1950.69189453125,1895.4371337890625,0.0,2438.388916015625,1.0,1.0,0.0,3.0,1.0,0.0
17675460,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8657390475273132,0.3745842278003692,0.3389661908149719,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.957959771156311,0.4981798231601715,0.4726706147193908,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8498159050941467,0.3544194102287292,0.2491219639778137,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8523955345153809,0.3574106097221374,0.3404715061187744,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6509259939193726,0.1564149856567382,0.717114269733429,284.8832397460937,284.95001220703125,304.7149353027344,298.15655517578125,300.7621459960937,297.27215576171875,284.8840637207031,1.0,0.4914766252040863,1.0,1.0,0.7971970438957214,1.0,-2.543057680130005,1.1884557008743286,1.3546019792556765,0.604121208190918,0.8888302445411682,0.8888302445411682,0.0,121.79208374023438,133.0,71543.21875,0.0,1462.027587890625,1.0,278.257568359375,283.0635070800781,301.1713562011719,305.8599853515625,293.1499938964844,293.1499938964844,278.54998779296875,34666.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022524118423462,1.0,0.0,0.0,3.5578322410583496,3.557855129241944,8.446256174465816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.4912109375,0.0,1953.5443115234373,1895.4371337890625,0.0,2492.036376953125,1.0,1.0,0.0,3.0,1.0,0.0
