time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8657390475273132,0.3745842278003692,0.3389661908149719,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.957959771156311,0.4981798231601715,0.4726706147193908,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8498159050941467,0.3544194102287292,0.2491219639778137,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8523955345153809,0.3574106097221374,0.3404715061187744,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6509259939193726,0.1564149856567382,0.717114269733429,284.8832397460937,284.95001220703125,304.7149353027344,298.15655517578125,300.7621459960937,297.27215576171875,284.8840637207031,1.0,0.4914766252040863,1.0,1.0,0.7971970438957214,1.0,-2.543057680130005,1.1884557008743286,1.3546019792556765,0.604121208190918,0.8888302445411682,0.8888302445411682,0.0,121.79208374023438,133.0,71543.21875,0.0,1462.027587890625,1.0,278.257568359375,283.0635070800781,301.1713562011719,305.8599853515625,293.1499938964844,293.1499938964844,278.54998779296875,34666.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022524118423462,1.0,0.0,0.0,3.5578322410583496,3.557855129241944,8.446256174465816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.4912109375,0.0,1953.5443115234373,1895.4371337890625,0.0,2492.036376953125,1.0,1.0,0.0,3.0,1.0,0.0
17675580,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8602967858314514,0.37526336312294,0.3393397033214569,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9523244500160216,0.5003018975257874,0.474420815706253,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8467018604278564,0.3577379584312439,0.2512944340705871,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8479844927787781,0.3589982092380523,0.3418449163436889,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6472069025039673,0.1568599790334701,0.7191179990768433,285.06085205078125,284.95001220703125,304.7499694824219,298.1864013671875,300.7802429199219,297.2762451171875,285.0632019042969,1.0,0.4951330125331878,1.0,1.0,0.7991883754730225,1.0,-2.5522704124450684,1.192549467086792,1.3597208261489868,0.6059949398040771,1.0,1.0,0.0,125.37566375732422,136.0,70879.6328125,0.0,1489.7423095703125,1.0,278.5423583984375,283.2519836425781,301.1702880859375,305.7423400878906,293.1499938964844,293.1499938964844,278.25,29083.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961609959602356,1.0,0.0,0.0,3.594133853912353,3.59415602684021,8.61949388308858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.98828125,0.0,1950.3101806640625,1895.4371337890625,0.0,2436.37890625,1.0,1.0,0.0,3.0,1.0,0.0
17675640,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8602967858314514,0.37526336312294,0.3393397033214569,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9523244500160216,0.5003018975257874,0.474420815706253,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8467018604278564,0.3577379584312439,0.2512944340705871,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8479844927787781,0.3589982092380523,0.3418449163436889,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6472069025039673,0.1568599790334701,0.7191179990768433,285.06085205078125,284.95001220703125,304.7499694824219,298.1864013671875,300.7802429199219,297.2762451171875,285.0632019042969,1.0,0.4951330125331878,1.0,1.0,0.7991883754730225,1.0,-2.5522704124450684,1.192549467086792,1.3597208261489868,0.6059949398040771,1.0,1.0,0.0,125.37566375732422,136.0,70879.6328125,0.0,1489.7423095703125,1.0,278.5423583984375,283.2519836425781,301.1702880859375,305.7423400878906,293.1499938964844,293.1499938964844,278.25,29083.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961609959602356,1.0,0.0,0.0,3.594133853912353,3.59415602684021,8.61949388308858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.98828125,0.0,1950.3101806640625,1895.4371337890625,0.0,2436.37890625,1.0,1.0,0.0,3.0,1.0,0.0
17675700,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8583961129188538,0.3754341006278991,0.3397537767887115,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9503992199897766,0.5012769103050232,0.4755688011646271,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8458975553512573,0.3593230247497558,0.2525456249713897,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.846522867679596,0.3597310483455658,0.342718631029129,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6459733843803406,0.1570916920900344,0.7206429243087769,284.9481506347656,284.95001220703125,304.7672119140625,298.2002868652344,300.7886657714844,297.2773132324219,284.9385986328125,1.0,0.4969817399978637,1.0,1.0,0.8001840114593506,1.0,-2.558534860610962,1.1954052448272705,1.363129734992981,0.6074334979057312,0.9679806232452391,0.9679806232452391,0.0,126.91674041748048,136.0,72015.1953125,0.0,1504.7852783203125,1.0,278.2990417480469,283.10906982421875,301.2254638671875,305.9871520996094,293.1499938964844,293.1499938964844,278.25,29609.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009535074234009,1.0,0.0,0.0,3.590726613998413,3.5907490253448486,8.603159926678927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.4794921875,0.0,1950.6368408203125,1895.4371337890625,0.0,2480.14599609375,1.0,1.0,0.0,3.0,1.0,0.0
17675760,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8556017279624939,0.3751770853996277,0.3397274017333984,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9474803805351256,0.5018587112426758,0.4763200581073761,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8443166613578796,0.3606008291244507,0.2535606026649475,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8443135023117065,0.360153317451477,0.3432964980602264,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6441758871078491,0.1571748554706573,0.7216020226478577,284.9136657714844,284.95001220703125,304.78424072265625,298.2134094238281,300.7941589355469,297.2734680175781,284.9138488769531,1.0,0.4987165629863739,1.0,1.0,0.8012571334838867,1.0,-2.562475681304932,1.197092056274414,1.3653836250305176,0.6082522869110107,0.9360626339912416,0.9360626339912416,0.0,128.73764038085938,139.0,72174.9140625,0.0,1518.0,1.0,278.25787353515625,283.0810546875,301.23065185546875,305.96270751953125,293.1499938964844,293.1499938964844,278.1499938964844,31705.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024657964706421,1.0,0.0,0.0,3.577114582061768,3.577136993408203,8.538055453755078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.7333984375,0.0,1951.8944091796875,1895.4371337890625,0.0,2493.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
17675820,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8499301671981812,0.3747361600399017,0.3394317030906677,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9413871169090272,0.5030080080032349,0.4775277972221374,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8410592079162598,0.3632087111473083,0.2554548680782318,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8397579789161682,0.3609238266944885,0.344170868396759,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.640436589717865,0.1572685241699218,0.7227526307106018,284.8822631835937,284.95001220703125,304.8175964355469,298.2372131347656,300.8052978515625,297.2667541503906,284.8833923339844,1.0,0.5019336938858032,1.0,1.0,0.803403377532959,1.0,-2.568280935287476,1.199456810951233,1.3688242435455322,0.6092764735221863,0.8734889030456543,0.8734889030456543,0.0,132.3871307373047,127.0,72594.9921875,0.0,1541.7724609375,1.0,278.1534729003906,283.0419921875,301.240966796875,305.9872741699219,293.1499938964844,293.1499938964844,278.45001220703125,36041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035663366317749,1.0,0.0,0.0,3.548617124557495,3.548640012741089,8.402558933084947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.6591796875,0.0,1953.9248046875,1895.4371337890625,0.0,2504.076416015625,0.9995290040969848,1.0,0.0,3.0,1.0,0.0
17675880,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8499301671981812,0.3747361600399017,0.3394317030906677,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9413871169090272,0.5030080080032349,0.4775277972221374,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8410592079162598,0.3632087111473083,0.2554548680782318,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8397579789161682,0.3609238266944885,0.344170868396759,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.640436589717865,0.1572685241699218,0.7227526307106018,284.8822631835937,284.95001220703125,304.8175964355469,298.2372131347656,300.8052978515625,297.2667541503906,284.8833923339844,1.0,0.5019336938858032,1.0,1.0,0.803403377532959,1.0,-2.568280935287476,1.199456810951233,1.3688242435455322,0.6092764735221863,0.8734889030456543,0.8734889030456543,0.0,132.3871307373047,127.0,72594.9921875,0.0,1541.7724609375,1.0,278.1534729003906,283.0419921875,301.240966796875,305.9872741699219,293.1499938964844,293.1499938964844,278.45001220703125,36041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035663366317749,1.0,0.0,0.0,3.548617124557495,3.548640012741089,8.402558933084947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.6591796875,0.0,1953.9248046875,1895.4371337890625,0.0,2504.076416015625,0.9995290040969848,1.0,0.0,3.0,1.0,0.0
17675940,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8551332354545593,0.3755330443382263,0.339688241481781,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.949042797088623,0.5052631497383118,0.4791866242885589,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8482041954994202,0.3667837679386139,0.2576373219490051,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8454427123069763,0.3625101745128631,0.3452805280685425,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.644453763961792,0.1577543467283249,0.7236917018890381,285.0518493652344,284.95001220703125,304.8500061035156,298.2575378417969,300.8232116699219,297.2733459472656,285.0534362792969,1.0,0.5004687309265137,1.0,1.0,0.8055495619773865,1.0,-2.575662136077881,1.202617049217224,1.3730449676513672,0.6106884479522705,1.0,1.0,0.0,129.44357299804688,115.0,71905.2734375,0.0,1538.856201171875,1.0,278.442138671875,283.2218933105469,301.2417907714844,305.8843078613281,293.1499938964844,293.1499938964844,278.1499938964844,29228.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977859377861023,1.0,0.0,0.0,3.593407392501831,3.5934298038482666,8.61601051838079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.462890625,0.0,1950.7091064453125,1895.4371337890625,0.0,2451.199462890625,1.0,1.0,0.0,3.0,1.0,0.0
17676000,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8551332354545593,0.3755330443382263,0.339688241481781,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.949042797088623,0.5052631497383118,0.4791866242885589,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8482041954994202,0.3667837679386139,0.2576373219490051,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8454427123069763,0.3625101745128631,0.3452805280685425,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.644453763961792,0.1577543467283249,0.7236917018890381,285.0518493652344,284.95001220703125,304.8500061035156,298.2575378417969,300.8232116699219,297.2733459472656,285.0534362792969,1.0,0.5004687309265137,1.0,1.0,0.8055495619773865,1.0,-2.575662136077881,1.202617049217224,1.3730449676513672,0.6106884479522705,1.0,1.0,0.0,129.44357299804688,115.0,71905.2734375,0.0,1538.856201171875,1.0,278.442138671875,283.2218933105469,301.2417907714844,305.8843078613281,293.1499938964844,293.1499938964844,278.1499938964844,29228.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977859377861023,1.0,0.0,0.0,3.593407392501831,3.5934298038482666,8.61601051838079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.462890625,0.0,1950.7091064453125,1895.4371337890625,0.0,2451.199462890625,1.0,1.0,0.0,3.0,1.0,0.0
17676060,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8668968677520752,0.3754801750183105,0.3397311270236969,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.964151918888092,0.506803572177887,0.4806941747665405,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8619487285614014,0.369796484708786,0.2597235739231109,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.857620894908905,0.363635241985321,0.3463101387023926,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6535499095916748,0.1581224650144577,0.7245261669158936,284.9031066894531,284.95001220703125,304.8815002441406,298.2745361328125,300.8359069824219,297.271240234375,284.90283203125,1.0,0.4965972006320953,1.0,1.0,0.8076630234718323,1.0,-2.5822784900665283,1.2053847312927246,1.3768937587738037,0.6120353937149048,0.9144407510757446,0.9144407510757446,0.0,122.81218719482422,103.0,73055.8359375,0.0,1518.64013671875,1.0,278.1585693359375,283.0516052246094,301.2912902832031,306.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,32900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041159510612488,1.0,0.0,0.0,3.569344997406006,3.5693678855896,8.501007187078358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.771484375,0.0,1952.5777587890625,1895.4371337890625,0.0,2509.11572265625,1.0,1.0,0.0,3.0,1.0,0.0
17676120,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8668968677520752,0.3754801750183105,0.3397311270236969,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.964151918888092,0.506803572177887,0.4806941747665405,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8619487285614014,0.369796484708786,0.2597235739231109,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.857620894908905,0.363635241985321,0.3463101387023926,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6535499095916748,0.1581224650144577,0.7245261669158936,284.9031066894531,284.95001220703125,304.8815002441406,298.2745361328125,300.8359069824219,297.271240234375,284.90283203125,1.0,0.4965972006320953,1.0,1.0,0.8076630234718323,1.0,-2.5822784900665283,1.2053847312927246,1.3768937587738037,0.6120353937149048,0.9144407510757446,0.9144407510757446,0.0,122.81218719482422,103.0,73055.8359375,0.0,1518.64013671875,1.0,278.1585693359375,283.0516052246094,301.2912902832031,306.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,32900.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041159510612488,1.0,0.0,0.0,3.569344997406006,3.5693678855896,8.501007187078358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.771484375,0.0,1952.5777587890625,1895.4371337890625,0.0,2509.11572265625,1.0,1.0,0.0,3.0,1.0,0.0
17676180,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8833075761795044,0.3754039406776428,0.339231014251709,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9822245836257936,0.5082100033760071,0.4815930128097534,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8806207776069641,0.3728122413158417,0.2614992558956146,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.87450110912323,0.3646219670772552,0.3468462526798248,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6662939786911011,0.1584228575229644,0.7241460680961609,284.91339111328125,284.95001220703125,304.9122314453125,298.2885131835937,300.8475952148437,297.268310546875,284.9142150878906,1.0,0.4909954965114593,1.0,1.0,0.8097764253616333,1.0,-2.58507776260376,1.2062872648239136,1.3787904977798462,0.6123148798942566,0.8927080631256104,0.8927080631256104,0.0,114.32759857177734,91.0,73117.3984375,0.0,1485.0330810546875,1.0,278.1498107910156,283.0603332519531,301.2878723144531,306.0605163574219,293.1499938964844,293.1499938964844,278.45001220703125,34635.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036222457885742,1.0,0.0,0.0,3.558030843734741,3.558053731918335,8.447199206784717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.6025390625,0.0,1953.528076171875,1895.4371337890625,0.0,2504.5888671875,1.0,1.0,0.0,3.0,1.0,0.0
17676240,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8833075761795044,0.3754039406776428,0.339231014251709,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9822245836257936,0.5082100033760071,0.4815930128097534,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8806207776069641,0.3728122413158417,0.2614992558956146,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.87450110912323,0.3646219670772552,0.3468462526798248,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6662939786911011,0.1584228575229644,0.7241460680961609,284.91339111328125,284.95001220703125,304.9122314453125,298.2885131835937,300.8475952148437,297.268310546875,284.9142150878906,1.0,0.4909954965114593,1.0,1.0,0.8097764253616333,1.0,-2.58507776260376,1.2062872648239136,1.3787904977798462,0.6123148798942566,0.8927080631256104,0.8927080631256104,0.0,114.32759857177734,91.0,73117.3984375,0.0,1485.0330810546875,1.0,278.1498107910156,283.0603332519531,301.2878723144531,306.0605163574219,293.1499938964844,293.1499938964844,278.45001220703125,34635.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036222457885742,1.0,0.0,0.0,3.558030843734741,3.558053731918335,8.447199206784717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.6025390625,0.0,1953.528076171875,1895.4371337890625,0.0,2504.5888671875,1.0,1.0,0.0,3.0,1.0,0.0
17676300,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8944154381752014,0.3757890462875366,0.3391819596290588,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.992500364780426,0.5092852711677551,0.4822075366973877,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8929007649421692,0.3746610581874847,0.2625093460083008,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8857930898666382,0.3653930425643921,0.3472253084182739,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6749131679534912,0.1587132513523101,0.7241541743278503,285.04302978515625,284.95001220703125,304.9272766113281,298.2944641113281,300.8556823730469,297.2711181640625,285.0516662597656,1.0,0.4878354072570801,1.0,1.0,0.8108330965042114,1.0,-2.587432861328125,1.2072179317474363,1.380214810371399,0.6126916408538818,0.9858710765838624,0.9858710765838624,0.0,109.38394927978516,91.0,72327.0546875,0.0,1466.38134765625,1.0,278.39874267578125,283.2092590332031,301.26568603515625,305.8861083984375,293.1499938964844,293.1499938964844,278.45001220703125,30895.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991746664047241,1.0,0.0,0.0,3.582381010055542,3.582403421401977,8.563214350942872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.3466796875,0.0,1951.4169921875,1895.4371337890625,0.0,2463.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
17676360,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.906603991985321,0.3764730393886566,0.3395295739173889,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.5107591152191162,0.4786457419395447,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9062248468399048,0.3767619132995605,0.2637706696987152,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8980491757392883,0.3664090633392334,0.347909539937973,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.6843610405921936,0.1591416895389557,0.7249360084533691,285.0848999023437,284.95001220703125,304.9421081542969,298.2997131347656,300.865478515625,297.27783203125,285.0860290527344,1.0,0.4844220578670501,1.0,1.0,0.8118805885314941,1.0,-2.587768316268921,1.2071139812469482,1.380654215812683,0.6127103567123413,1.0,1.0,0.0,104.55712127685548,79.0,72252.359375,0.0,1445.0238037109375,1.0,278.4415588378906,283.2441711425781,301.2850341796875,305.9570617675781,293.1499938964844,293.1499938964844,278.1499938964844,29109.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982774972915649,1.0,0.0,0.0,3.593968391418457,3.593990564346313,8.618700917395472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.51171875,0.0,1950.326171875,1895.4371337890625,0.0,2455.687255859375,1.0,1.0,0.0,3.0,1.0,0.0
17676420,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9274061918258668,0.3762968778610229,0.3395754396915436,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.5159235596656799,0.4509788155555725,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9299243688583374,0.3798147737979889,0.2659586369991302,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9186249375343324,0.3674323260784149,0.348934531211853,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6994543671607971,0.1595560610294342,0.726206362247467,284.8758850097656,284.95001220703125,304.9711608886719,298.3082275390625,300.883056640625,297.291259765625,284.8743896484375,1.0,0.4755476713180542,1.0,1.0,0.8139755129814148,1.0,-2.562128782272339,1.1939760446548462,1.368152737617493,0.6055188775062561,0.9020459055900574,0.9020459055900574,0.0,96.830078125,67.0,72687.5,0.0,1376.5384521484375,1.0,278.1579895019531,283.0274353027344,301.3215026855469,306.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,33123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039328455924988,1.0,0.0,0.0,3.567891359329224,3.5679140090942383,8.494083658661111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.796875,0.0,1952.702880859375,1895.4371337890625,0.0,2507.4365234375,1.0,1.0,0.0,3.0,1.0,0.0
17676480,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9274061918258668,0.3762968778610229,0.3395754396915436,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.5159235596656799,0.4509788155555725,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9299243688583374,0.3798147737979889,0.2659586369991302,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9186249375343324,0.3674323260784149,0.348934531211853,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6994543671607971,0.1595560610294342,0.726206362247467,284.8758850097656,284.95001220703125,304.9711608886719,298.3082275390625,300.883056640625,297.291259765625,284.8743896484375,1.0,0.4755476713180542,1.0,1.0,0.8139755129814148,1.0,-2.562128782272339,1.1939760446548462,1.368152737617493,0.6055188775062561,0.9020459055900574,0.9020459055900574,0.0,96.830078125,67.0,72687.5,0.0,1376.5384521484375,1.0,278.1579895019531,283.0274353027344,301.3215026855469,306.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,33123.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039328455924988,1.0,0.0,0.0,3.567891359329224,3.5679140090942383,8.494083658661111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.796875,0.0,1952.702880859375,1895.4371337890625,0.0,2507.4365234375,1.0,1.0,0.0,3.0,1.0,0.0
17676540,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.950456440448761,0.3758652806282043,0.3388386070728302,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.5241617560386658,0.4219871461391449,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9558593034744264,0.3826750218868255,0.2676900029182434,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9428879022598268,0.3680898547172546,0.3492617309093475,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7155928611755371,0.1597870737314224,0.7259345650672913,284.8689880371094,284.95001220703125,304.99932861328125,298.3142395019531,300.90887451171875,297.3238525390625,284.8713684082031,1.0,0.4647679328918457,1.0,1.0,0.8160704970359802,1.0,-2.5255165100097656,1.175392746925354,1.3501238822937012,0.5956076979637146,0.8417768478393555,0.8417768478393555,0.0,88.87162017822266,87.0,71502.9921875,0.0,1297.4256591796875,1.0,278.150146484375,283.0393981933594,301.3020324707031,305.9966735839844,293.1499938964844,293.1499938964844,278.45001220703125,38181.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011014461517334,1.0,0.0,0.0,3.491657495498657,3.491680383682251,8.134981612784031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.23828125,0.0,1893.640380859375,1895.4371337890625,0.0,2481.49951171875,0.9878815412521362,1.0,0.0,3.0,1.0,0.0
17676600,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.950456440448761,0.3758652806282043,0.3388386070728302,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.5241617560386658,0.4219871461391449,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9558593034744264,0.3826750218868255,0.2676900029182434,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9428879022598268,0.3680898547172546,0.3492617309093475,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7155928611755371,0.1597870737314224,0.7259345650672913,284.8689880371094,284.95001220703125,304.99932861328125,298.3142395019531,300.90887451171875,297.3238525390625,284.8713684082031,1.0,0.4647679328918457,1.0,1.0,0.8160704970359802,1.0,-2.5255165100097656,1.175392746925354,1.3501238822937012,0.5956076979637146,0.8417768478393555,0.8417768478393555,0.0,88.87162017822266,87.0,71502.9921875,0.0,1297.4256591796875,1.0,278.150146484375,283.0393981933594,301.3020324707031,305.9966735839844,293.1499938964844,293.1499938964844,278.45001220703125,38181.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011014461517334,1.0,0.0,0.0,3.491657495498657,3.491680383682251,8.134981612784031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.23828125,0.0,1893.640380859375,1895.4371337890625,0.0,2481.49951171875,0.9878815412521362,1.0,0.0,3.0,1.0,0.0
17676660,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9558874368667604,0.3766643404960632,0.3392436504364013,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.5338967442512512,0.4159092903137207,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9638250470161438,0.3865658044815063,0.2701782584190368,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9492107629776,0.3696138262748718,0.3504260778427124,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7197098135948181,0.1605478823184967,0.7284145951271057,284.99420166015625,284.95001220703125,305.0265808105469,298.31787109375,300.94842529296875,297.3752136230469,284.99658203125,1.0,0.4648198783397674,1.0,1.0,0.817291796207428,1.0,-2.5260188579559326,1.175478219985962,1.3505406379699707,0.595062792301178,0.9330311417579652,0.9330311417579652,0.0,87.5047836303711,107.0,70837.078125,0.0,1292.18896484375,1.0,278.4413757324219,283.1752319335937,301.294921875,305.87164306640625,293.1499938964844,293.1499938964844,278.1499938964844,32420.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793586015701294,1.0,0.0,0.0,3.573569297790528,3.573591947555542,8.521139989170479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.822265625,0.0,1953.9149169921875,1895.4371337890625,0.0,2412.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
17676720,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9558874368667604,0.3766643404960632,0.3392436504364013,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.5338967442512512,0.4159092903137207,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9638250470161438,0.3865658044815063,0.2701782584190368,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9492107629776,0.3696138262748718,0.3504260778427124,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7197098135948181,0.1605478823184967,0.7284145951271057,284.99420166015625,284.95001220703125,305.0265808105469,298.31787109375,300.94842529296875,297.3752136230469,284.99658203125,1.0,0.4648198783397674,1.0,1.0,0.817291796207428,1.0,-2.5260188579559326,1.175478219985962,1.3505406379699707,0.595062792301178,0.9330311417579652,0.9330311417579652,0.0,87.5047836303711,107.0,70837.078125,0.0,1292.18896484375,1.0,278.4413757324219,283.1752319335937,301.294921875,305.87164306640625,293.1499938964844,293.1499938964844,278.1499938964844,32420.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793586015701294,1.0,0.0,0.0,3.573569297790528,3.573591947555542,8.521139989170479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.822265625,0.0,1953.9149169921875,1895.4371337890625,0.0,2412.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
17676780,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9431220293045044,0.376645028591156,0.3395940959453583,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.5391592979431152,0.4317894876003265,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9543718099594116,0.3898893892765045,0.2727232277393341,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9371606111526488,0.3706643581390381,0.3517262041568756,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7122231721878052,0.1611654460430145,0.7322404980659485,284.91510009765625,284.95001220703125,305.0529479980469,298.3193359375,300.9686584472656,297.38720703125,284.9200439453125,1.0,0.4723313748836517,1.0,1.0,0.8185130953788757,1.0,-2.554717540740967,1.1894110441207886,1.3653064966201782,0.6023382544517517,0.8624745607376099,0.8624745607376099,0.0,92.0428466796875,127.0,72121.3203125,0.0,1347.857177734375,1.0,278.1582336425781,283.0718688964844,301.3351745605469,306.0621643066406,293.1499938964844,293.1499938964844,278.45001220703125,37235.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998189926147461,1.0,0.0,0.0,3.505887508392334,3.505910396575928,8.201423611353675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.216796875,0.0,1904.479248046875,1895.4371337890625,0.0,2469.770263671875,0.9910840392112732,1.0,0.0,3.0,1.0,0.0
17676840,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9431220293045044,0.376645028591156,0.3395940959453583,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.5391592979431152,0.4317894876003265,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9543718099594116,0.3898893892765045,0.2727232277393341,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9371606111526488,0.3706643581390381,0.3517262041568756,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7122231721878052,0.1611654460430145,0.7322404980659485,284.91510009765625,284.95001220703125,305.0529479980469,298.3193359375,300.9686584472656,297.38720703125,284.9200439453125,1.0,0.4723313748836517,1.0,1.0,0.8185130953788757,1.0,-2.554717540740967,1.1894110441207886,1.3653064966201782,0.6023382544517517,0.8624745607376099,0.8624745607376099,0.0,92.0428466796875,127.0,72121.3203125,0.0,1347.857177734375,1.0,278.1582336425781,283.0718688964844,301.3351745605469,306.0621643066406,293.1499938964844,293.1499938964844,278.45001220703125,37235.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998189926147461,1.0,0.0,0.0,3.505887508392334,3.505910396575928,8.201423611353675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.216796875,0.0,1904.479248046875,1895.4371337890625,0.0,2469.770263671875,0.9910840392112732,1.0,0.0,3.0,1.0,0.0
17676900,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9319340586662292,0.3770126402378082,0.3398019671440124,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.5402268171310425,0.4456706643104553,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9449676871299744,0.3918623328208923,0.2740349769592285,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9263910055160522,0.3714107573032379,0.3523887097835541,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7051119804382324,0.1615342199802398,0.7342035174369812,285.0480041503906,284.95001220703125,305.0657653808594,298.3193054199219,300.9745483398437,297.3843994140625,285.05487060546875,1.0,0.4782027304172516,1.0,1.0,0.8191237449645996,1.0,-2.576367139816284,1.1999757289886477,1.3763914108276367,0.6079332828521729,0.9607763290405272,0.9607763290405272,0.0,96.01718139648438,127.0,72023.8203125,0.0,1393.041015625,1.0,278.3992004394531,283.2049865722656,301.3016052246094,305.895263671875,293.1499938964844,293.1499938964844,278.45001220703125,32061.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961077094078064,1.0,0.0,0.0,3.572905302047729,3.572927951812744,8.517973810739932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.0185546875,0.0,1949.3311767578125,1895.4371337890625,0.0,2435.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
17676960,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.919741690158844,0.3776516914367676,0.3404323756694793,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9990000128746032,0.5404276251792908,0.4618742763996124,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.9342016577720642,0.394066572189331,0.275619626045227,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9146834015846252,0.3723813891410827,0.3533722758293152,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.6971397995948792,0.1619924902915954,0.7368375658988953,285.10479736328125,284.95001220703125,305.0783386230469,298.3187866210937,300.9783630371094,297.3778686523437,285.1103210449219,1.0,0.4852368831634521,1.0,1.0,0.8203098177909851,1.0,-2.602836847305298,1.212798833847046,1.390038013458252,0.6147326231002808,1.0,1.0,0.0,100.83733367919922,145.0,72442.90625,0.0,1449.072998046875,1.0,278.44219970703125,283.2526550292969,301.3155212402344,305.9834289550781,293.1499938964844,293.1499938964844,278.1499938964844,29132.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796384871006012,1.0,0.0,0.0,3.5938427448272705,3.593865156173706,8.618098377155547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.7158203125,0.0,1950.3795166015625,1895.4371337890625,0.0,2438.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
17677020,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8947597146034241,0.3779445886611938,0.3413574397563934,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.5371218919754028,0.4998545944690704,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9099956154823304,0.397719532251358,0.2786184549331665,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8911166191101074,0.3737175166606903,0.3552193939685821,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6794191002845764,0.162555456161499,0.7417871952056885,285.0210266113281,284.95001220703125,305.102783203125,298.3163452148437,300.970947265625,297.3369140625,285.0242614746094,1.0,0.5011619329452515,1.0,1.0,0.8226820230484009,1.0,-2.661349296569824,1.241133689880371,1.420215725898743,0.6299826502799988,1.0,1.0,0.0,112.61036682128906,163.0,74690.6640625,0.0,1581.779296875,1.0,278.1593322753906,283.1243896484375,301.34844970703125,306.23486328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057547211647034,1.0,0.0,0.0,3.593940258026123,3.5939626693725586,8.618566198492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5556640625,0.0,1950.328857421875,1895.4371337890625,0.0,2524.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
17677080,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8947597146034241,0.3779445886611938,0.3413574397563934,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.5371218919754028,0.4998545944690704,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9099956154823304,0.397719532251358,0.2786184549331665,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8911166191101074,0.3737175166606903,0.3552193939685821,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6794191002845764,0.162555456161499,0.7417871952056885,285.0210266113281,284.95001220703125,305.102783203125,298.3163452148437,300.970947265625,297.3369140625,285.0242614746094,1.0,0.5011619329452515,1.0,1.0,0.8226820230484009,1.0,-2.661349296569824,1.241133689880371,1.420215725898743,0.6299826502799988,1.0,1.0,0.0,112.61036682128906,163.0,74690.6640625,0.0,1581.779296875,1.0,278.1593322753906,283.1243896484375,301.34844970703125,306.23486328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057547211647034,1.0,0.0,0.0,3.593940258026123,3.5939626693725586,8.618566198492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5556640625,0.0,1950.328857421875,1895.4371337890625,0.0,2524.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
17677140,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8581786155700684,0.3780346214771271,0.3421328365802765,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9687666296958924,0.5329311490058899,0.5062827467918396,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8745036721229553,0.4011937379837036,0.2815782129764557,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8556087613105774,0.3747912943363189,0.3569955229759216,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6519008874893188,0.1627665311098098,0.7466104626655579,285.0534973144531,284.95001220703125,305.126220703125,298.31219482421875,300.9608154296875,297.2980651855469,285.05340576171875,1.0,0.516452431678772,1.0,1.0,0.8250542283058167,1.0,-2.677826166152954,1.2486300468444824,1.4291961193084717,0.6345124840736389,1.0,1.0,0.0,132.33656311035156,181.0,75093.1796875,0.0,1697.3690185546875,1.0,278.150146484375,283.1436767578125,301.32745361328125,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085902333259583,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2470703125,0.0,1950.328857421875,1895.4371337890625,0.0,2550.216552734375,1.0,1.0,0.0,3.0,1.0,0.0
17677200,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8581786155700684,0.3780346214771271,0.3421328365802765,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9687666296958924,0.5329311490058899,0.5062827467918396,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8745036721229553,0.4011937379837036,0.2815782129764557,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8556087613105774,0.3747912943363189,0.3569955229759216,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6519008874893188,0.1627665311098098,0.7466104626655579,285.0534973144531,284.95001220703125,305.126220703125,298.31219482421875,300.9608154296875,297.2980651855469,285.05340576171875,1.0,0.516452431678772,1.0,1.0,0.8250542283058167,1.0,-2.677826166152954,1.2486300468444824,1.4291961193084717,0.6345124840736389,1.0,1.0,0.0,132.33656311035156,181.0,75093.1796875,0.0,1697.3690185546875,1.0,278.150146484375,283.1436767578125,301.32745361328125,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085902333259583,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2470703125,0.0,1950.328857421875,1895.4371337890625,0.0,2550.216552734375,1.0,1.0,0.0,3.0,1.0,0.0
17677260,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8322651386260986,0.3780762255191803,0.3428676128387451,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9345694780349731,0.5322052240371704,0.5058583617210388,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8494606614112854,0.4046491086483001,0.2845142483711242,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8305652141571045,0.3758106827735901,0.3586904406547546,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.6326456069946289,0.1628880053758621,0.7506639957427979,285.0754699707031,284.95001220703125,305.1486511230469,298.3065185546875,300.9643859863281,297.286865234375,285.0763854980469,1.0,0.5308152437210083,1.0,1.0,0.8283283710479736,1.0,-2.692352294921875,1.2550623416900637,1.4372899532318115,0.6380720734596252,1.0,1.0,0.0,151.5324249267578,169.0,75347.75,0.0,1804.29150390625,1.0,278.1500244140625,283.15985107421875,301.3143615722656,306.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098637461662292,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.9814453125,0.0,1950.328857421875,1895.4371337890625,0.0,2561.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
17677320,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8322651386260986,0.3780762255191803,0.3428676128387451,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9345694780349731,0.5322052240371704,0.5058583617210388,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8494606614112854,0.4046491086483001,0.2845142483711242,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8305652141571045,0.3758106827735901,0.3586904406547546,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.6326456069946289,0.1628880053758621,0.7506639957427979,285.0754699707031,284.95001220703125,305.1486511230469,298.3065185546875,300.9643859863281,297.286865234375,285.0763854980469,1.0,0.5308152437210083,1.0,1.0,0.8283283710479736,1.0,-2.692352294921875,1.2550623416900637,1.4372899532318115,0.6380720734596252,1.0,1.0,0.0,151.5324249267578,169.0,75347.75,0.0,1804.29150390625,1.0,278.1500244140625,283.15985107421875,301.3143615722656,306.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098637461662292,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.9814453125,0.0,1950.328857421875,1895.4371337890625,0.0,2561.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
