time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8245831727981567,0.3781321942806244,0.343155950307846,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9237291812896729,0.5325616002082825,0.5062114000320435,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8436250686645508,0.4081369936466217,0.2871172130107879,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8235445022583008,0.376821756362915,0.35989910364151,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.6270582675933838,0.163011148571968,0.7524168491363525,285.0885009765625,284.95001220703125,305.1700439453125,298.2994384765625,300.97027587890625,297.2820739746094,285.0889587402344,1.0,0.5354202389717102,1.0,1.0,0.8316024541854858,1.0,-2.6998119354248047,1.2580087184906006,1.4418033361434937,0.6398068070411682,1.0,1.0,0.0,158.43406677246094,157.0,75460.2734375,0.0,1847.246337890625,1.0,278.1499938964844,283.1678771972656,301.3044128417969,306.2341003417969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108181357383728,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.052734375,0.0,1950.328857421875,1895.4371337890625,0.0,2570.729736328125,1.0,1.0,0.0,3.0,1.0,0.0
17677440,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8245831727981567,0.3781321942806244,0.343155950307846,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9237291812896729,0.5325616002082825,0.5062114000320435,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8436250686645508,0.4081369936466217,0.2871172130107879,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8235445022583008,0.376821756362915,0.35989910364151,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.6270582675933838,0.163011148571968,0.7524168491363525,285.0885009765625,284.95001220703125,305.1700439453125,298.2994384765625,300.97027587890625,297.2820739746094,285.0889587402344,1.0,0.5354202389717102,1.0,1.0,0.8316024541854858,1.0,-2.6998119354248047,1.2580087184906006,1.4418033361434937,0.6398068070411682,1.0,1.0,0.0,158.43406677246094,157.0,75460.2734375,0.0,1847.246337890625,1.0,278.1499938964844,283.1678771972656,301.3044128417969,306.2341003417969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108181357383728,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.052734375,0.0,1950.328857421875,1895.4371337890625,0.0,2570.729736328125,1.0,1.0,0.0,3.0,1.0,0.0
17677500,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8248251676559448,0.3781865239143371,0.3431890904903412,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9242588877677916,0.5329579710960388,0.5065286159515381,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8449909090995789,0.409915566444397,0.2883376181125641,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8241005539894104,0.3773411810398102,0.3603749573230743,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.6273123621940613,0.1631072908639907,0.7527541518211365,285.0928039550781,284.95001220703125,305.1803283691406,298.2954406738281,300.9737243652344,297.2810974121094,285.0931701660156,1.0,0.5355861186981201,1.0,1.0,0.8332394957542419,1.0,-2.702678680419922,1.2590622901916504,1.4436163902282717,0.6404494643211365,1.0,1.0,0.0,158.3574981689453,157.0,75495.5,0.0,1851.2403564453125,1.0,278.1499938964844,283.1702880859375,301.299560546875,306.2319030761719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111758232116699,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.8115234375,0.0,1950.328857421875,1895.4371337890625,0.0,2574.025634765625,1.0,1.0,0.0,3.0,1.0,0.0
17677560,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8267281651496887,0.3782587647438049,0.3431842625141144,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9271759390830994,0.5334122180938721,0.5068624019622803,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8481199741363525,0.4117190241813659,0.2895330488681793,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8263115286827087,0.3778711557388305,0.3608035743236542,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6288211345672607,0.1632313728332519,0.7529436349868774,285.0965576171875,284.95001220703125,305.1903686523437,298.2911376953125,300.9774780273437,297.28057861328125,285.096923828125,1.0,0.5348090529441833,1.0,1.0,0.8344994783401489,1.0,-2.7052536010742188,1.2600407600402832,1.445212960243225,0.6410923600196838,1.0,1.0,0.0,156.82196044921875,145.0,75525.453125,0.0,1848.0701904296875,1.0,278.1499938964844,283.1723327636719,301.2947082519531,306.2292175292969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114898800849915,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.5712890625,0.0,1950.328857421875,1895.4371337890625,0.0,2576.92041015625,1.0,1.0,0.0,3.0,1.0,0.0
17677620,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8339816331863403,0.3784471154212951,0.343112587928772,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9378930330276488,0.5344099998474121,0.5075289011001587,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8581980466842651,0.4153913259506225,0.2918898165225982,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.834171712398529,0.378957599401474,0.3615781962871551,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6344732046127319,0.1635490953922271,0.7531305551528931,285.1032409667969,284.95001220703125,305.2095947265625,298.28179931640625,300.9850769042969,297.2804260253906,285.103515625,1.0,0.5314808487892151,1.0,1.0,0.8370195031166077,1.0,-2.709957361221313,1.261789321899414,1.4481680393218994,0.642292857170105,1.0,1.0,0.0,150.9921417236328,133.0,75575.7890625,0.0,1828.2852783203125,1.0,278.1499938964844,283.1757202148437,301.2847595214844,306.2227783203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120611906051636,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.2158203125,0.0,1950.328857421875,1895.4371337890625,0.0,2582.187744140625,1.0,1.0,0.0,3.0,1.0,0.0
17677680,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8339816331863403,0.3784471154212951,0.343112587928772,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9378930330276488,0.5344099998474121,0.5075289011001587,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8581980466842651,0.4153913259506225,0.2918898165225982,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.834171712398529,0.378957599401474,0.3615781962871551,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6344732046127319,0.1635490953922271,0.7531305551528931,285.1032409667969,284.95001220703125,305.2095947265625,298.28179931640625,300.9850769042969,297.2804260253906,285.103515625,1.0,0.5314808487892151,1.0,1.0,0.8370195031166077,1.0,-2.709957361221313,1.261789321899414,1.4481680393218994,0.642292857170105,1.0,1.0,0.0,150.9921417236328,133.0,75575.7890625,0.0,1828.2852783203125,1.0,278.1499938964844,283.1757202148437,301.2847595214844,306.2227783203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120611906051636,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.2158203125,0.0,1950.328857421875,1895.4371337890625,0.0,2582.187744140625,1.0,1.0,0.0,3.0,1.0,0.0
17677740,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8453451991081238,0.378686249256134,0.3429933190345764,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9536853432655334,0.53547203540802,0.5081728100776672,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8729845285415649,0.4191450774669647,0.2942305505275726,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8461610078811646,0.3800745904445648,0.3622824549674988,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.6433272957801819,0.1639508157968521,0.7532339692115784,285.10919189453125,284.95001220703125,305.22772216796875,298.2716064453125,300.9925537109375,297.2810363769531,285.1094665527344,1.0,0.5264917016029358,1.0,1.0,0.8395394682884216,1.0,-2.714372158050537,1.2634021043777466,1.4509700536727903,0.6434342265129089,1.0,1.0,0.0,142.5943145751953,121.0,75618.84375,0.0,1796.1083984375,1.0,278.1499938964844,283.1786193847656,301.2742919921875,306.2152099609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125910758972168,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.28125,0.0,1950.328857421875,1895.4371337890625,0.0,2587.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
17677800,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8453451991081238,0.378686249256134,0.3429933190345764,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9536853432655334,0.53547203540802,0.5081728100776672,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8729845285415649,0.4191450774669647,0.2942305505275726,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8461610078811646,0.3800745904445648,0.3622824549674988,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.6433272957801819,0.1639508157968521,0.7532339692115784,285.10919189453125,284.95001220703125,305.22772216796875,298.2716064453125,300.9925537109375,297.2810363769531,285.1094665527344,1.0,0.5264917016029358,1.0,1.0,0.8395394682884216,1.0,-2.714372158050537,1.2634021043777466,1.4509700536727903,0.6434342265129089,1.0,1.0,0.0,142.5943145751953,121.0,75618.84375,0.0,1796.1083984375,1.0,278.1499938964844,283.1786193847656,301.2742919921875,306.2152099609375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125910758972168,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.28125,0.0,1950.328857421875,1895.4371337890625,0.0,2587.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
17677860,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8607790470123291,0.3789645433425903,0.3428556025028229,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.9725390076637268,0.5365550518035889,0.5087856650352478,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8922767639160156,0.422967791557312,0.2965777218341827,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8622792363166809,0.3812141418457031,0.3629507422447204,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.6554380655288696,0.1644202917814254,0.7533802390098572,285.11492919921875,284.95001220703125,305.2447204589844,298.2606811523437,300.99981689453125,297.2821655273437,285.1152038574219,1.0,0.5205164551734924,1.0,1.0,0.8419487476348877,1.0,-2.718743801116944,1.2650238275527954,1.4537200927734375,0.6445796489715576,1.0,1.0,0.0,132.69830322265625,109.0,75659.765625,0.0,1756.8143310546875,1.0,278.1499938964844,283.18133544921875,301.2632751464844,306.20684814453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131102919578552,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.720703125,0.0,1950.328857421875,1895.4371337890625,0.0,2591.864990234375,1.0,1.0,0.0,3.0,1.0,0.0
17677920,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8607790470123291,0.3789645433425903,0.3428556025028229,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.9725390076637268,0.5365550518035889,0.5087856650352478,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8922767639160156,0.422967791557312,0.2965777218341827,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8622792363166809,0.3812141418457031,0.3629507422447204,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.6554380655288696,0.1644202917814254,0.7533802390098572,285.11492919921875,284.95001220703125,305.2447204589844,298.2606811523437,300.99981689453125,297.2821655273437,285.1152038574219,1.0,0.5205164551734924,1.0,1.0,0.8419487476348877,1.0,-2.718743801116944,1.2650238275527954,1.4537200927734375,0.6445796489715576,1.0,1.0,0.0,132.69830322265625,109.0,75659.765625,0.0,1756.8143310546875,1.0,278.1499938964844,283.18133544921875,301.2632751464844,306.20684814453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131102919578552,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.720703125,0.0,1950.328857421875,1895.4371337890625,0.0,2591.864990234375,1.0,1.0,0.0,3.0,1.0,0.0
17677980,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8806342482566833,0.3792664706707001,0.3427141010761261,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9922767281532288,0.5376772284507751,0.5093976259231567,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.9168672561645508,0.4268414080142975,0.2989408671855926,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8828811645507812,0.382364809513092,0.3636025488376617,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6711550951004028,0.1649366468191146,0.7536161541938782,285.1199951171875,284.95001220703125,305.26055908203125,298.24920654296875,301.0067749023437,297.2836608886719,285.1202087402344,1.0,0.5139631032943726,1.0,1.0,0.8443580865859985,1.0,-2.722721576690674,1.266465187072754,1.45625638961792,0.6456048488616943,1.0,1.0,0.0,122.04107666015624,97.0,75691.8671875,0.0,1713.58642578125,1.0,278.1499938964844,283.1835327148437,301.25177001953125,306.1976013183594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136261105537415,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.5693359375,0.0,1950.328857421875,1895.4371337890625,0.0,2596.625244140625,1.0,1.0,0.0,3.0,1.0,0.0
17678040,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8806342482566833,0.3792664706707001,0.3427141010761261,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9922767281532288,0.5376772284507751,0.5093976259231567,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.9168672561645508,0.4268414080142975,0.2989408671855926,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8828811645507812,0.382364809513092,0.3636025488376617,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6711550951004028,0.1649366468191146,0.7536161541938782,285.1199951171875,284.95001220703125,305.26055908203125,298.24920654296875,301.0067749023437,297.2836608886719,285.1202087402344,1.0,0.5139631032943726,1.0,1.0,0.8443580865859985,1.0,-2.722721576690674,1.266465187072754,1.45625638961792,0.6456048488616943,1.0,1.0,0.0,122.04107666015624,97.0,75691.8671875,0.0,1713.58642578125,1.0,278.1499938964844,283.1835327148437,301.25177001953125,306.1976013183594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136261105537415,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.5693359375,0.0,1950.328857421875,1895.4371337890625,0.0,2596.625244140625,1.0,1.0,0.0,3.0,1.0,0.0
17678100,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8914048671722412,0.3794057071208954,0.3426530361175537,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9990000128746032,0.5384047031402588,0.5071338415145874,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9311087727546692,0.4287764728069305,0.3001362681388855,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8940321803092957,0.3829278945922851,0.3639366924762726,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.679749071598053,0.1651947498321533,0.7538233995437622,285.11932373046875,284.95001220703125,305.2680358886719,298.2433166503906,301.0100402832031,297.2848205566406,285.1190490722656,1.0,0.5104060769081116,1.0,1.0,0.8455626964569092,1.0,-2.721789598464966,1.2657365798950195,1.4560530185699463,0.6454087495803833,1.0,1.0,0.0,116.9280242919922,97.0,75657.03125,0.0,1688.62158203125,1.0,278.1499938964844,283.181884765625,301.2457275390625,306.1911926269531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138571977615356,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.0517578125,0.0,1950.328857421875,1895.4371337890625,0.0,2598.75830078125,1.0,1.0,0.0,3.0,1.0,0.0
17678160,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8992133140563965,0.3794689178466797,0.3426189422607422,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9990000128746032,0.5398854613304138,0.4945048391819,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.94177907705307,0.430647999048233,0.301359087228775,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9022100567817688,0.3834271728992462,0.3643044531345367,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6860781311988831,0.1654080301523208,0.7542424201965332,285.10369873046875,284.95001220703125,305.27520751953125,298.23736572265625,301.0130920410156,297.2875366210937,285.1015625,1.0,0.5061636567115784,1.0,1.0,0.8467383980751038,1.0,-2.709733724594116,1.2595242261886597,1.450209379196167,0.6423391103744507,1.0,1.0,0.0,113.10131072998048,85.0,75418.0,0.0,1652.887451171875,1.0,278.1499938964844,283.1680908203125,301.2388000488281,306.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139556646347046,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.8974609375,0.0,1950.328857421875,1895.4371337890625,0.0,2599.667724609375,1.0,1.0,0.0,3.0,1.0,0.0
17678220,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.918429970741272,0.3793245851993561,0.3422943651676178,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.5461622476577759,0.4661219120025635,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.964735209941864,0.4341697692871094,0.303640067577362,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9227123260498048,0.3841964602470398,0.3648112416267395,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7007009983062744,0.165697380900383,0.754372239112854,285.0474853515625,284.95001220703125,305.28863525390625,298.2253112792969,301.024169921875,297.3036193847656,285.04449462890625,1.0,0.4963284432888031,1.0,1.0,0.8490898013114929,1.0,-2.67875075340271,1.2438198328018188,1.4349309206008911,0.6339853405952454,1.0,1.0,0.0,104.73991394042967,88.0,74721.921875,0.0,1570.3060302734375,1.0,278.1499938964844,283.1227722167969,301.2220153808594,306.1212158203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132134079933167,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.521484375,0.0,1950.328857421875,1895.4371337890625,0.0,2592.816650390625,1.0,1.0,0.0,3.0,1.0,0.0
17678280,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.918429970741272,0.3793245851993561,0.3422943651676178,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.5461622476577759,0.4661219120025635,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.964735209941864,0.4341697692871094,0.303640067577362,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9227123260498048,0.3841964602470398,0.3648112416267395,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7007009983062744,0.165697380900383,0.754372239112854,285.0474853515625,284.95001220703125,305.28863525390625,298.2253112792969,301.024169921875,297.3036193847656,285.04449462890625,1.0,0.4963284432888031,1.0,1.0,0.8490898013114929,1.0,-2.67875075340271,1.2438198328018188,1.4349309206008911,0.6339853405952454,1.0,1.0,0.0,104.73991394042967,88.0,74721.921875,0.0,1570.3060302734375,1.0,278.1499938964844,283.1227722167969,301.2220153808594,306.1212158203125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132134079933167,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.521484375,0.0,1950.328857421875,1895.4371337890625,0.0,2592.816650390625,1.0,1.0,0.0,3.0,1.0,0.0
17678340,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9320855736732484,0.3790572881698608,0.3419085144996643,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.5540540218353271,0.4482461214065552,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9791780114173888,0.4375998079776764,0.305900514125824,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9372859001159668,0.3848280012607574,0.3652580976486206,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7105051875114441,0.165965124964714,0.7547385096549988,285.0044250488281,284.95001220703125,305.30084228515625,298.2132568359375,301.042724609375,297.3326110839844,285.0030517578125,1.0,0.4908699095249176,1.0,1.0,0.8514412641525269,1.0,-2.66048264503479,1.2344497442245483,1.4260329008102417,0.628728449344635,1.0,1.0,0.0,99.73387145996094,106.0,74229.0390625,0.0,1522.1119384765625,1.0,278.1499938964844,283.088134765625,301.2070617675781,306.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118848204612732,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.7265625,0.0,1950.328857421875,1895.4371337890625,0.0,2580.5615234375,1.0,1.0,0.0,3.0,1.0,0.0
17678400,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9320855736732484,0.3790572881698608,0.3419085144996643,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.5540540218353271,0.4482461214065552,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9791780114173888,0.4375998079776764,0.305900514125824,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9372859001159668,0.3848280012607574,0.3652580976486206,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7105051875114441,0.165965124964714,0.7547385096549988,285.0044250488281,284.95001220703125,305.30084228515625,298.2132568359375,301.042724609375,297.3326110839844,285.0030517578125,1.0,0.4908699095249176,1.0,1.0,0.8514412641525269,1.0,-2.66048264503479,1.2344497442245483,1.4260329008102417,0.628728449344635,1.0,1.0,0.0,99.73387145996094,106.0,74229.0390625,0.0,1522.1119384765625,1.0,278.1499938964844,283.088134765625,301.2070617675781,306.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118848204612732,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.7265625,0.0,1950.328857421875,1895.4371337890625,0.0,2580.5615234375,1.0,1.0,0.0,3.0,1.0,0.0
17678460,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9289190769195556,0.3789546191692352,0.3417927026748657,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5602750778198242,0.4520289003849029,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9790789484977722,0.4411978721618652,0.3083780407905578,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9349146485328674,0.385550320148468,0.365932285785675,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7089901566505432,0.166332259774208,0.7564062476158142,285.0092468261719,284.95001220703125,305.3117980957031,298.20135498046875,301.059814453125,297.35498046875,285.0107727050781,1.0,0.4937175810337066,1.0,1.0,0.8529896140098572,1.0,-2.6706485748291016,1.2392293214797974,1.4314192533493042,0.6310229301452637,1.0,1.0,0.0,100.9889678955078,124.0,74322.1875,0.0,1541.908203125,1.0,278.1499938964844,283.0909729003906,301.1981201171875,306.0473327636719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111618161201477,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.005859375,0.0,1950.328857421875,1895.4371337890625,0.0,2573.896484375,1.0,1.0,0.0,3.0,1.0,0.0
17678520,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9289190769195556,0.3789546191692352,0.3417927026748657,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5602750778198242,0.4520289003849029,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9790789484977722,0.4411978721618652,0.3083780407905578,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9349146485328674,0.385550320148468,0.365932285785675,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7089901566505432,0.166332259774208,0.7564062476158142,285.0092468261719,284.95001220703125,305.3117980957031,298.20135498046875,301.059814453125,297.35498046875,285.0107727050781,1.0,0.4937175810337066,1.0,1.0,0.8529896140098572,1.0,-2.6706485748291016,1.2392293214797974,1.4314192533493042,0.6310229301452637,1.0,1.0,0.0,100.9889678955078,124.0,74322.1875,0.0,1541.908203125,1.0,278.1499938964844,283.0909729003906,301.1981201171875,306.0473327636719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111618161201477,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.005859375,0.0,1950.328857421875,1895.4371337890625,0.0,2573.896484375,1.0,1.0,0.0,3.0,1.0,0.0
17678580,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9140777587890624,0.3791728317737579,0.3420922756195068,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.5627539753913879,0.4716732800006866,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9688149094581604,0.4451053440570831,0.3111712038516998,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9205894470214844,0.3865227401256561,0.3669704496860504,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6993876099586487,0.1668075770139694,0.759326159954071,285.05743408203125,284.95001220703125,305.3215026855469,298.18975830078125,301.0660400390625,297.3548583984375,285.0604248046875,1.0,0.502351701259613,1.0,1.0,0.8545380234718323,1.0,-2.7027103900909424,1.2547470331192017,1.4479633569717407,0.639284610748291,1.0,1.0,0.0,106.96217346191406,142.0,74876.5390625,0.0,1614.4906005859375,1.0,278.1499938964844,283.1261291503906,301.193359375,306.0693054199219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119217157363892,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.125,0.0,1950.328857421875,1895.4371337890625,0.0,2580.9013671875,1.0,1.0,0.0,3.0,1.0,0.0
17678640,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9140777587890624,0.3791728317737579,0.3420922756195068,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.5627539753913879,0.4716732800006866,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9688149094581604,0.4451053440570831,0.3111712038516998,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9205894470214844,0.3865227401256561,0.3669704496860504,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6993876099586487,0.1668075770139694,0.759326159954071,285.05743408203125,284.95001220703125,305.3215026855469,298.18975830078125,301.0660400390625,297.3548583984375,285.0604248046875,1.0,0.502351701259613,1.0,1.0,0.8545380234718323,1.0,-2.7027103900909424,1.2547470331192017,1.4479633569717407,0.639284610748291,1.0,1.0,0.0,106.96217346191406,142.0,74876.5390625,0.0,1614.4906005859375,1.0,278.1499938964844,283.1261291503906,301.193359375,306.0693054199219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119217157363892,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.125,0.0,1950.328857421875,1895.4371337890625,0.0,2580.9013671875,1.0,1.0,0.0,3.0,1.0,0.0
17678700,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.904402494430542,0.3793997466564178,0.3423987925052643,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9990000128746032,0.5624461770057678,0.4860067367553711,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9606348872184752,0.4471744298934936,0.3126870095729828,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9107892513275146,0.3871167302131653,0.3676398694515228,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.6925804615020752,0.1670740395784378,0.7611667513847351,285.0927734375,284.95001220703125,305.3258361816406,298.18414306640625,301.0647888183594,297.3462219238281,285.0962829589844,1.0,0.508428692817688,1.0,1.0,0.8553122282028198,1.0,-2.725132942199707,1.2656431198120115,1.459489822387695,0.6451311707496643,1.0,1.0,0.0,111.42596435546876,142.0,75277.9609375,0.0,1667.5360107421875,1.0,278.1499938964844,283.1521911621094,301.19097900390625,306.0902709960937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128437399864197,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.431640625,0.0,1950.328857421875,1895.4371337890625,0.0,2589.405517578125,1.0,1.0,0.0,3.0,1.0,0.0
17678760,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8945976495742798,0.3796829581260681,0.3427816331386566,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.5613097548484802,0.5022048354148865,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.9511486887931824,0.4492994844913482,0.3142615556716919,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9008769989013672,0.3877674341201782,0.3683883845806122,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.6851805448532104,0.1673517972230911,0.7631779313087463,285.1327819824219,284.95001220703125,305.3298645019531,298.1786499023437,301.061279296875,297.33380126953125,285.1366882324219,1.0,0.5152685642242432,1.0,1.0,0.8568243980407715,1.0,-2.750258207321167,1.2777539491653442,1.4725043773651123,0.6515927910804749,1.0,1.0,0.0,116.60343170166016,145.0,75730.9453125,0.0,1728.7652587890625,1.0,278.1499938964844,283.1817932128906,301.18829345703125,306.114990234375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139991760253906,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.37109375,0.0,1950.328857421875,1895.4371337890625,0.0,2600.069091796875,1.0,1.0,0.0,3.0,1.0,0.0
17678820,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8872051239013672,0.3799996078014374,0.3431822955608368,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.9990000128746032,0.5595954060554504,0.5151028037071228,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.9440376162528992,0.4515334665775299,0.3159013986587524,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8937135934829712,0.3884718716144562,0.3691718876361847,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.6796360015869141,0.1676325500011444,0.7651029229164124,285.1708068847656,284.95001220703125,305.3337097167969,298.1731262207031,301.0563659667969,297.3197937011719,285.1739196777344,1.0,0.5206044912338257,1.0,1.0,0.8583971261978149,1.0,-2.771486520767212,1.287893533706665,1.4835929870605469,0.657168447971344,1.0,1.0,0.0,120.88641357421876,145.0,76130.2578125,0.0,1780.8594970703125,1.0,278.1499938964844,283.20928955078125,301.1848449707031,306.14044189453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153505921363831,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.8232421875,0.0,1950.328857421875,1895.4371337890625,0.0,2612.55078125,1.0,1.0,0.0,3.0,1.0,0.0
17678880,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8814717531204224,0.3802923858165741,0.3435488045215606,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.9990000128746032,0.5578278303146362,0.5255113244056702,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.938562273979187,0.4535999298095703,0.3174143731594085,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8881880640983582,0.3891322314739227,0.3698985278606415,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.6753548979759216,0.1678888499736786,0.7667977213859558,285.201171875,284.95001220703125,305.3369140625,298.1682434082031,301.0523986816406,297.3083801269531,285.20391845703125,1.0,0.5251420736312866,1.0,1.0,0.8598488569259644,1.0,-2.7890100479125977,1.2962565422058103,1.492753505706787,0.6616718769073486,1.0,1.0,0.0,124.42805480957033,148.0,76461.1484375,0.0,1824.5601806640625,1.0,278.1499938964844,283.23162841796875,301.1807861328125,306.16046142578125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165974617004395,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.3916015625,0.0,1950.328857421875,1895.4371337890625,0.0,2624.076416015625,1.0,1.0,0.0,3.0,1.0,0.0
17678940,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.866576075553894,0.3807202577590942,0.3442928791046142,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.9873973727226256,0.5552324652671814,0.5269271731376648,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.9231096506118774,0.4577560126781463,0.3205698132514953,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.8736447095870972,0.3903813362121582,0.3714373409748077,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.6641299724578857,0.1683463305234909,0.7704866528511047,285.2295227050781,284.95001220703125,305.3426208496094,298.1586608886719,301.0478210449219,297.2960205078125,285.2300720214844,1.0,0.5320858955383301,1.0,1.0,0.8628732562065125,1.0,-2.8009233474731445,1.3015644550323486,1.499358892440796,0.6646884679794312,1.0,1.0,0.0,133.08070373535156,151.0,76721.0859375,0.0,1884.8271484375,1.0,278.1499938964844,283.25152587890625,301.1689147949219,306.17730712890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186658024787903,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.859375,0.0,1950.328857421875,1895.4371337890625,0.0,2643.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
17679000,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.866576075553894,0.3807202577590942,0.3442928791046142,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.9873973727226256,0.5552324652671814,0.5269271731376648,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.9231096506118774,0.4577560126781463,0.3205698132514953,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.8736447095870972,0.3903813362121582,0.3714373409748077,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.6641299724578857,0.1683463305234909,0.7704866528511047,285.2295227050781,284.95001220703125,305.3426208496094,298.1586608886719,301.0478210449219,297.2960205078125,285.2300720214844,1.0,0.5320858955383301,1.0,1.0,0.8628732562065125,1.0,-2.8009233474731445,1.3015644550323486,1.499358892440796,0.6646884679794312,1.0,1.0,0.0,133.08070373535156,151.0,76721.0859375,0.0,1884.8271484375,1.0,278.1499938964844,283.25152587890625,301.1689147949219,306.17730712890625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186658024787903,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.859375,0.0,1950.328857421875,1895.4371337890625,0.0,2643.213134765625,1.0,1.0,0.0,3.0,1.0,0.0
17679060,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.8566139340400696,0.3809636533260345,0.3447734713554382,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.976504385471344,0.5543810129165649,0.5260342955589294,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.9135338664054872,0.4617674350738525,0.3235494196414947,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.8640756011009216,0.3914787769317627,0.3727418780326843,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.656778872013092,0.1687542647123336,0.7735176086425781,285.2440185546875,284.95001220703125,305.346923828125,298.15008544921875,301.04705810546875,297.292236328125,285.24462890625,1.0,0.5373604893684387,1.0,1.0,0.8661718368530273,1.0,-2.810157060623169,1.3056023120880127,1.5045546293258667,0.6666234731674194,1.0,1.0,0.0,139.6099395751953,154.0,76880.640625,0.0,1929.9981689453125,1.0,278.1499938964844,283.2620544433594,301.1566162109375,306.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198506832122803,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.8291015625,0.0,1950.328857421875,1895.4371337890625,0.0,2654.186279296875,1.0,1.0,0.0,3.0,1.0,0.0
17679120,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.8566139340400696,0.3809636533260345,0.3447734713554382,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.976504385471344,0.5543810129165649,0.5260342955589294,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.9135338664054872,0.4617674350738525,0.3235494196414947,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.8640756011009216,0.3914787769317627,0.3727418780326843,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.656778872013092,0.1687542647123336,0.7735176086425781,285.2440185546875,284.95001220703125,305.346923828125,298.15008544921875,301.04705810546875,297.292236328125,285.24462890625,1.0,0.5373604893684387,1.0,1.0,0.8661718368530273,1.0,-2.810157060623169,1.3056023120880127,1.5045546293258667,0.6666234731674194,1.0,1.0,0.0,139.6099395751953,154.0,76880.640625,0.0,1929.9981689453125,1.0,278.1499938964844,283.2620544433594,301.1566162109375,306.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198506832122803,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.8291015625,0.0,1950.328857421875,1895.4371337890625,0.0,2654.186279296875,1.0,1.0,0.0,3.0,1.0,0.0
17679180,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8495190143585205,0.3811379373073578,0.3451218008995056,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.9682226181030272,0.5543035864830017,0.5259971618652344,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.9075464606285096,0.4657326638698578,0.3264443874359131,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8573922514915466,0.3924964368343353,0.3739041984081268,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.6516523957252502,0.1691263318061828,0.7761213183403015,285.2567138671875,284.95001220703125,305.349853515625,298.1427307128906,301.0470886230469,297.2912292480469,285.2572937011719,1.0,0.5416412949562073,1.0,1.0,0.869470477104187,1.0,-2.8185362815856934,1.309224247932434,1.5093120336532593,0.6683670878410339,1.0,1.0,0.0,144.74822998046875,157.0,77011.078125,0.0,1968.030029296875,1.0,278.1499938964844,283.2707824707031,301.1470947265625,306.1751708984375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206201195716858,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.947265625,0.0,1950.328857421875,1895.4371337890625,0.0,2661.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
17679240,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8495190143585205,0.3811379373073578,0.3451218008995056,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.9682226181030272,0.5543035864830017,0.5259971618652344,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.9075464606285096,0.4657326638698578,0.3264443874359131,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8573922514915466,0.3924964368343353,0.3739041984081268,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.6516523957252502,0.1691263318061828,0.7761213183403015,285.2567138671875,284.95001220703125,305.349853515625,298.1427307128906,301.0470886230469,297.2912292480469,285.2572937011719,1.0,0.5416412949562073,1.0,1.0,0.869470477104187,1.0,-2.8185362815856934,1.309224247932434,1.5093120336532593,0.6683670878410339,1.0,1.0,0.0,144.74822998046875,157.0,77011.078125,0.0,1968.030029296875,1.0,278.1499938964844,283.2707824707031,301.1470947265625,306.1751708984375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206201195716858,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.947265625,0.0,1950.328857421875,1895.4371337890625,0.0,2661.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
