time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679300,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8466506600379944,0.3812140822410583,0.3452698886394501,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.9647574424743652,0.5543946623802185,0.5261244177818298,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.9054008722305298,0.467710793018341,0.3278763592243194,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8547330498695374,0.3929882645606994,0.3744525909423828,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.649611234664917,0.1693042516708374,0.7773155570030212,285.2628173828125,284.95001220703125,305.3507995605469,298.1395263671875,301.04705810546875,297.29107666015625,285.26336669921875,1.0,0.5435524582862854,1.0,1.0,0.8711197972297668,1.0,-2.822682380676269,1.3110175132751465,1.511664867401123,0.6692324876785278,1.0,1.0,0.0,146.96664428710938,157.0,77073.3203125,0.0,1985.36865234375,1.0,278.1499938964844,283.2749328613281,301.1432800292969,306.1751708984375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820929765701294,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.78515625,0.0,1950.328857421875,1895.4371337890625,0.0,2664.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
17679360,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8440790772438049,0.381286084651947,0.345407485961914,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.9615920186042786,0.5545286536216736,0.5262997150421143,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.9036210179328918,0.4696880578994751,0.3293026685714721,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.8523713946342468,0.3934723436832428,0.374986469745636,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.6477976441383362,0.1694787442684173,0.7784626483917236,285.2688293457031,284.95001220703125,305.3513488769531,298.13671875,301.0469665527344,297.2909851074219,285.2694091796875,1.0,0.5453594923019409,1.0,1.0,0.8725413084030151,1.0,-2.8267934322357178,1.3128266334533691,1.5139667987823486,0.6701229214668274,1.0,1.0,0.0,149.02947998046875,160.0,77135.15625,0.0,2001.9482421875,1.0,278.1499938964844,283.279052734375,301.1399841308594,306.1756591796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212084174156189,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.7236328125,0.0,1950.328857421875,1895.4371337890625,0.0,2666.76806640625,1.0,1.0,0.0,3.0,1.0,0.0
17679420,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.839569628238678,0.3814213275909424,0.3456609547138214,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.9559049606323242,0.5548650026321411,0.5267257690429688,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.9008023738861084,0.4736445248126983,0.3321456611156463,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8482828736305237,0.3944223821163177,0.3760221600532532,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6446565389633179,0.1698205322027206,0.7806571125984192,285.28076171875,284.95001220703125,305.3514099121094,298.1322631835937,301.0464782714844,297.291015625,285.2812805175781,1.0,0.5487446784973145,1.0,1.0,0.8753842711448669,1.0,-2.8349087238311768,1.3164006471633911,1.5185080766677856,0.6718904972076416,1.0,1.0,0.0,152.8219451904297,163.0,77258.0546875,0.0,2033.4595947265625,1.0,278.1499938964844,283.2872314453125,301.1348876953125,306.1781005859375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216918706893921,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.9755859375,0.0,1950.328857421875,1895.4371337890625,0.0,2671.250244140625,1.0,1.0,0.0,3.0,1.0,0.0
17679480,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.839569628238678,0.3814213275909424,0.3456609547138214,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.9559049606323242,0.5548650026321411,0.5267257690429688,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.9008023738861084,0.4736445248126983,0.3321456611156463,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8482828736305237,0.3944223821163177,0.3760221600532532,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6446565389633179,0.1698205322027206,0.7806571125984192,285.28076171875,284.95001220703125,305.3514099121094,298.1322631835937,301.0464782714844,297.291015625,285.2812805175781,1.0,0.5487446784973145,1.0,1.0,0.8753842711448669,1.0,-2.8349087238311768,1.3164006471633911,1.5185080766677856,0.6718904972076416,1.0,1.0,0.0,152.8219451904297,163.0,77258.0546875,0.0,2033.4595947265625,1.0,278.1499938964844,283.2872314453125,301.1348876953125,306.1781005859375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216918706893921,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.9755859375,0.0,1950.328857421875,1895.4371337890625,0.0,2671.250244140625,1.0,1.0,0.0,3.0,1.0,0.0
17679540,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.8356637358665466,0.381546139717102,0.3458923399448395,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.9508385062217712,0.5552335977554321,0.5271879434585571,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.898626983165741,0.4776047468185425,0.3349814116954803,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.844798743724823,0.3953495621681213,0.3770223557949066,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.6419801115989685,0.1701549738645553,0.7827544808387756,285.29248046875,284.95001220703125,305.3500061035156,298.1294860839844,301.04510498046875,297.2911071777344,285.2929992675781,1.0,0.551902174949646,1.0,1.0,0.878227174282074,1.0,-2.842876672744751,1.3199074268341064,1.522969126701355,0.6736366748809814,1.0,1.0,0.0,156.29190063476562,166.0,77381.015625,0.0,2063.33154296875,1.0,278.1499938964844,283.29541015625,301.13153076171875,306.1824035644531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220899105072021,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.87890625,0.0,1950.328857421875,1895.4371337890625,0.0,2674.94189453125,1.0,1.0,0.0,3.0,1.0,0.0
17679600,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.8356637358665466,0.381546139717102,0.3458923399448395,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.9508385062217712,0.5552335977554321,0.5271879434585571,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.898626983165741,0.4776047468185425,0.3349814116954803,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.844798743724823,0.3953495621681213,0.3770223557949066,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.6419801115989685,0.1701549738645553,0.7827544808387756,285.29248046875,284.95001220703125,305.3500061035156,298.1294860839844,301.04510498046875,297.2911071777344,285.2929992675781,1.0,0.551902174949646,1.0,1.0,0.878227174282074,1.0,-2.842876672744751,1.3199074268341064,1.522969126701355,0.6736366748809814,1.0,1.0,0.0,156.29190063476562,166.0,77381.015625,0.0,2063.33154296875,1.0,278.1499938964844,283.29541015625,301.13153076171875,306.1824035644531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220899105072021,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.87890625,0.0,1950.328857421875,1895.4371337890625,0.0,2674.94189453125,1.0,1.0,0.0,3.0,1.0,0.0
17679660,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.832076907157898,0.3816603720188141,0.3461095690727234,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.9460684061050416,0.5555953979492188,0.5276452898979187,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.8967753648757935,0.4815652072429657,0.3378134369850158,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.8416346907615662,0.3962584137916565,0.3779999315738678,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.639552652835846,0.1704837381839752,0.7848002910614014,285.3035583496094,284.95001220703125,305.3446655273437,298.1251525878906,301.04205322265625,297.2911682128906,285.3040771484375,1.0,0.5549453496932983,1.0,1.0,0.8811010122299194,1.0,-2.850724935531616,1.3233569860458374,1.5273679494857788,0.6753623485565186,1.0,1.0,0.0,159.62037658691406,169.0,77496.53125,0.0,2092.47607421875,1.0,278.1499938964844,283.3031311035156,301.1271667480469,306.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225887417793274,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.1953125,0.0,1950.328857421875,1895.4371337890625,0.0,2679.56884765625,1.0,1.0,0.0,3.0,1.0,0.0
17679720,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.832076907157898,0.3816603720188141,0.3461095690727234,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.9460684061050416,0.5555953979492188,0.5276452898979187,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.8967753648757935,0.4815652072429657,0.3378134369850158,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.8416346907615662,0.3962584137916565,0.3779999315738678,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.639552652835846,0.1704837381839752,0.7848002910614014,285.3035583496094,284.95001220703125,305.3446655273437,298.1251525878906,301.04205322265625,297.2911682128906,285.3040771484375,1.0,0.5549453496932983,1.0,1.0,0.8811010122299194,1.0,-2.850724935531616,1.3233569860458374,1.5273679494857788,0.6753623485565186,1.0,1.0,0.0,159.62037658691406,169.0,77496.53125,0.0,2092.47607421875,1.0,278.1499938964844,283.3031311035156,301.1271667480469,306.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225887417793274,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.1953125,0.0,1950.328857421875,1895.4371337890625,0.0,2679.56884765625,1.0,1.0,0.0,3.0,1.0,0.0
17679780,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8287118673324585,0.3817607760429382,0.3463124930858612,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.9415074586868286,0.5559383034706116,0.5280866622924805,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.8951478600502014,0.4855222404003143,0.3406413197517395,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8386971354484558,0.3971477150917053,0.37895667552948,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.6373021006584167,0.1708059012889862,0.7868025302886963,285.3134460449219,284.95001220703125,305.33331298828125,298.1160888671875,301.0364990234375,297.2911682128906,285.3139038085937,1.0,0.5579066276550293,1.0,1.0,0.8839747905731201,1.0,-2.858452081680298,1.326752543449402,1.531699538230896,0.6770700216293335,1.0,1.0,0.0,162.85923767089844,172.0,77596.46875,0.0,2121.132568359375,1.0,278.1499938964844,283.30987548828125,301.119384765625,306.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233575820922852,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.5859375,0.0,1950.328857421875,1895.4371337890625,0.0,2686.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
17679840,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8287118673324585,0.3817607760429382,0.3463124930858612,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.9415074586868286,0.5559383034706116,0.5280866622924805,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.8951478600502014,0.4855222404003143,0.3406413197517395,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8386971354484558,0.3971477150917053,0.37895667552948,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.6373021006584167,0.1708059012889862,0.7868025302886963,285.3134460449219,284.95001220703125,305.33331298828125,298.1160888671875,301.0364990234375,297.2911682128906,285.3139038085937,1.0,0.5579066276550293,1.0,1.0,0.8839747905731201,1.0,-2.858452081680298,1.326752543449402,1.531699538230896,0.6770700216293335,1.0,1.0,0.0,162.85923767089844,172.0,77596.46875,0.0,2121.132568359375,1.0,278.1499938964844,283.30987548828125,301.119384765625,306.1858825683594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233575820922852,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.5859375,0.0,1950.328857421875,1895.4371337890625,0.0,2686.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
17679900,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.8270964026451111,0.3818019032478332,0.3464054763317108,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.9392943382263184,0.5560948848724365,0.5282939672470093,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.8944042325019836,0.4874963164329529,0.3420518040657043,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.8372980356216431,0.3975807726383209,0.3794236481189728,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.6362313628196716,0.1709626913070678,0.7877807021141052,285.3177185058594,284.95001220703125,305.32550048828125,298.10986328125,301.0325012207031,297.29107666015625,285.318115234375,1.0,0.5593567490577698,1.0,1.0,0.8854116797447205,1.0,-2.862245798110962,1.328418254852295,1.5338276624679563,0.6779101490974426,1.0,1.0,0.0,164.44908142089844,172.0,77638.375,0.0,2135.251953125,1.0,278.1499938964844,283.31268310546875,301.11346435546875,306.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237748146057129,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.0869140625,0.0,1950.328857421875,1895.4371337890625,0.0,2690.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
17679960,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.8255112767219543,0.3818376064300537,0.346493512392044,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.9371116757392884,0.5562419295310974,0.5284926295280457,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.8936915993690491,0.489466905593872,0.3434599041938782,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.8359317183494568,0.3980069458484649,0.3798840641975403,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.6351865530014038,0.1711167991161346,0.7887460589408875,285.3216552734375,284.95001220703125,305.3163146972656,298.10260009765625,301.0279541015625,297.2909545898437,285.322021484375,1.0,0.5607923865318298,1.0,1.0,0.8868440389633179,1.0,-2.865996122360229,1.33006489276886,1.5359312295913696,0.678741455078125,1.0,1.0,0.0,166.02902221679688,175.0,77676.4375,0.0,2149.28515625,1.0,278.1499938964844,283.31524658203125,301.1065673828125,306.17974853515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824226438999176,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.52734375,0.0,1950.328857421875,1895.4371337890625,0.0,2694.76806640625,1.0,1.0,0.0,3.0,1.0,0.0
17680020,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8236443996429443,0.3818708956241607,0.3465904593467712,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.9345309138298036,0.5564014315605164,0.5287154316902161,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.8928746581077576,0.4918258190155029,0.3451453745365143,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8343311548233032,0.3985063433647156,0.3804251551628113,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.6339634656906128,0.171296939253807,0.789881706237793,285.32586669921875,284.95001220703125,305.3035888671875,298.0925598144531,301.0215759277344,297.290771484375,285.326171875,1.0,0.5624942183494568,1.0,1.0,0.8885629177093506,1.0,-2.870422124862671,1.3320066928863523,1.5384153127670288,0.6797214150428772,1.0,1.0,0.0,167.91131591796875,175.0,77715.6875,0.0,2165.976318359375,1.0,278.1499938964844,283.31793212890625,301.0967712402344,306.1732482910156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247843384742737,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.1337890625,0.0,1950.328857421875,1895.4371337890625,0.0,2699.948486328125,1.0,1.0,0.0,3.0,1.0,0.0
17680080,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8224160075187683,0.3818863332271576,0.346649020910263,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.9328291416168212,0.5564952492713928,0.5288523435592651,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.8923479914665222,0.493393063545227,0.3462654054164886,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.8332828283309937,0.3988306224346161,0.3807777464389801,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.6331629157066345,0.1714134961366653,0.7906226515769958,285.32830810546875,284.95001220703125,305.2940979003906,298.0850830078125,301.016845703125,297.2905578613281,285.32861328125,1.0,0.5636162161827087,1.0,1.0,0.8897088170051575,1.0,-2.8733179569244385,1.3332760334014893,1.5400420427322388,0.6803609132766724,1.0,1.0,0.0,169.16012573242188,178.0,77738.125,0.0,2177.0078125,1.0,278.1499938964844,283.3194274902344,301.08941650390625,306.16778564453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251643180847168,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.544921875,0.0,1950.328857421875,1895.4371337890625,0.0,2703.47802734375,1.0,1.0,0.0,3.0,1.0,0.0
17680140,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8193889856338501,0.3819054067134857,0.3467780947685241,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.9286379814147948,0.556694507598877,0.5291621088981628,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8910839557647705,0.4972977042198181,0.3490560352802276,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8307182192802429,0.3996168971061706,0.3816364109516144,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.6312057375907898,0.1716947257518768,0.7924293279647827,285.33349609375,284.95001220703125,305.26708984375,298.0638732910156,301.0033569335937,297.2899475097656,285.333740234375,1.0,0.5663872361183167,1.0,1.0,0.8925735950469971,1.0,-2.880404472351074,1.3363797664642334,1.5440247058868408,0.681919515132904,1.0,1.0,0.0,172.26998901367188,181.0,77782.734375,0.0,2204.354248046875,1.0,278.1499938964844,283.3224792480469,301.06842041015625,306.1506652832031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261631727218628,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.0712890625,0.0,1950.328857421875,1895.4371337890625,0.0,2712.758544921875,1.0,1.0,0.0,3.0,1.0,0.0
17680200,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8193889856338501,0.3819054067134857,0.3467780947685241,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.9286379814147948,0.556694507598877,0.5291621088981628,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8910839557647705,0.4972977042198181,0.3490560352802276,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.8307182192802429,0.3996168971061706,0.3816364109516144,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333435058594,0.6312057375907898,0.1716947257518768,0.7924293279647827,285.33349609375,284.95001220703125,305.26708984375,298.0638732910156,301.0033569335937,297.2899475097656,285.333740234375,1.0,0.5663872361183167,1.0,1.0,0.8925735950469971,1.0,-2.880404472351074,1.3363797664642334,1.5440247058868408,0.681919515132904,1.0,1.0,0.0,172.26998901367188,181.0,77782.734375,0.0,2204.354248046875,1.0,278.1499938964844,283.3224792480469,301.06842041015625,306.1506652832031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261631727218628,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.0712890625,0.0,1950.328857421875,1895.4371337890625,0.0,2712.758544921875,1.0,1.0,0.0,3.0,1.0,0.0
17680260,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8164051175117493,0.3818987607955932,0.3468845188617706,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.9245352745056152,0.5568466782569885,0.5294284224510193,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8898802399635315,0.5011831521987915,0.3518335223197937,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8282191157341003,0.4003708362579345,0.3824650347232818,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6293001770973206,0.1719623506069183,0.7941760420799255,285.33746337890625,284.95001220703125,305.2356872558594,298.0393371582031,300.9879150390625,297.2891845703125,285.337646484375,1.0,0.5691167712211609,1.0,1.0,0.8955127000808716,1.0,-2.887284755706787,1.3393824100494385,1.5479023456573486,0.6834131479263306,1.0,1.0,0.0,175.37171936035156,184.0,77813.234375,0.0,2231.4326171875,1.0,278.1499938964844,283.3245849609375,301.04443359375,306.12945556640625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272486925125122,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.943359375,0.0,1950.328857421875,1895.4371337890625,0.0,2722.8486328125,1.0,1.0,0.0,3.0,1.0,0.0
17680320,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8164051175117493,0.3818987607955932,0.3468845188617706,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.9245352745056152,0.5568466782569885,0.5294284224510193,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8898802399635315,0.5011831521987915,0.3518335223197937,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33746337890625,0.8282191157341003,0.4003708362579345,0.3824650347232818,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6293001770973206,0.1719623506069183,0.7941760420799255,285.33746337890625,284.95001220703125,305.2356872558594,298.0393371582031,300.9879150390625,297.2891845703125,285.337646484375,1.0,0.5691167712211609,1.0,1.0,0.8955127000808716,1.0,-2.887284755706787,1.3393824100494385,1.5479023456573486,0.6834131479263306,1.0,1.0,0.0,175.37171936035156,184.0,77813.234375,0.0,2231.4326171875,1.0,278.1499938964844,283.3245849609375,301.04443359375,306.12945556640625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272486925125122,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.943359375,0.0,1950.328857421875,1895.4371337890625,0.0,2722.8486328125,1.0,1.0,0.0,3.0,1.0,0.0
17680380,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.8134426474571228,0.381858617067337,0.3469613790512085,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.9205212593078612,0.5569368600845337,0.5296373963356018,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.8887253999710083,0.5050408840179443,0.3545921444892883,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.8257694244384766,0.4010824263095855,0.3832543492317199,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.6274333596229553,0.1722119748592376,0.7958434820175171,285.34002685546875,284.95001220703125,305.2003479003906,298.0118408203125,300.97039794921875,297.2882080078125,285.34014892578125,1.0,0.5717982053756714,1.0,1.0,0.8984518051147461,1.0,-2.893897533416748,1.342264175415039,1.5516334772109983,0.6848270893096924,1.0,1.0,0.0,178.46473693847656,187.0,77827.53125,0.0,2258.121826171875,1.0,278.1499938964844,283.3255920410156,301.01708984375,306.10369873046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283534646034241,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.6728515625,0.0,1950.328857421875,1895.4371337890625,0.0,2733.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
17680440,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.8134426474571228,0.381858617067337,0.3469613790512085,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.9205212593078612,0.5569368600845337,0.5296373963356018,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.8887253999710083,0.5050408840179443,0.3545921444892883,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.8257694244384766,0.4010824263095855,0.3832543492317199,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.6274333596229553,0.1722119748592376,0.7958434820175171,285.34002685546875,284.95001220703125,305.2003479003906,298.0118408203125,300.97039794921875,297.2882080078125,285.34014892578125,1.0,0.5717982053756714,1.0,1.0,0.8984518051147461,1.0,-2.893897533416748,1.342264175415039,1.5516334772109983,0.6848270893096924,1.0,1.0,0.0,178.46473693847656,187.0,77827.53125,0.0,2258.121826171875,1.0,278.1499938964844,283.3255920410156,301.01708984375,306.10369873046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283534646034241,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.6728515625,0.0,1950.328857421875,1895.4371337890625,0.0,2733.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
17680500,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.8119643330574036,0.3818281888961792,0.3469907641410827,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.9185516834259032,0.556962788105011,0.5297241806983948,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.8881640434265137,0.5069614052772522,0.3559657037258148,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.8245605826377869,0.4014251828193664,0.3836369216442108,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.626512348651886,0.1723312139511108,0.7966529726982117,285.34088134765625,284.95001220703125,305.1813049316406,297.9970703125,300.9610595703125,297.28765869140625,285.34100341796875,1.0,0.5731242299079895,1.0,1.0,0.8999214172363281,1.0,-2.897120475769043,1.343667984008789,1.5534523725509644,0.6855087280273438,1.0,1.0,0.0,180.01058959960938,187.0,77830.0078125,0.0,2271.36083984375,1.0,278.1499938964844,283.3257751464844,301.00250244140625,306.0894775390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289273381233215,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.8603515625,0.0,1950.328857421875,1895.4371337890625,0.0,2738.46240234375,1.0,1.0,0.0,3.0,1.0,0.0
17680560,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8104844093322754,0.381788820028305,0.3470122218132019,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.9166075587272644,0.5569719672203064,0.5297954082489014,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8876117467880249,0.508873462677002,0.35733363032341,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8233597278594971,0.4017564654350281,0.3840088546276092,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.6255975961685181,0.1724455803632736,0.7974410057067871,285.3414306640625,284.95001220703125,305.16143798828125,297.9817199707031,300.9512023925781,297.2870788574219,285.34149169921875,1.0,0.574438214302063,1.0,1.0,0.9013807773590088,1.0,-2.900270700454712,1.3450404405593872,1.5552302598953247,0.6861677169799805,1.0,1.0,0.0,181.554916381836,190.0,77828.6484375,0.0,2284.4921875,1.0,278.1499938964844,283.3257141113281,300.9872131347656,306.07427978515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295003175735474,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.1025390625,0.0,1950.328857421875,1895.4371337890625,0.0,2743.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
17680620,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8075119256973267,0.3816871643066406,0.3470349311828613,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.9128049612045288,0.5569472312927246,0.529897928237915,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8865326642990112,0.5126772522926331,0.3600555062294006,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8209795355796814,0.402389794588089,0.3847255408763885,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.6237844228744507,0.1726618707180023,0.7989627122879028,285.3417053222656,284.95001220703125,305.119384765625,297.9493103027344,300.93048095703125,297.2857971191406,285.3417358398437,1.0,0.5770350098609924,1.0,1.0,0.90429949760437,1.0,-2.9063830375671387,1.3477020263671875,1.5586810111999512,0.6874249577522278,1.0,1.0,0.0,184.6427459716797,193.0,77817.078125,0.0,2310.500244140625,1.0,278.1499938964844,283.32501220703125,300.9550170898437,306.04156494140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306708335876465,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.4287109375,0.0,1950.328857421875,1895.4371337890625,0.0,2754.69140625,1.0,1.0,0.0,3.0,1.0,0.0
17680680,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8075119256973267,0.3816871643066406,0.3470349311828613,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.9128049612045288,0.5569472312927246,0.529897928237915,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8865326642990112,0.5126772522926331,0.3600555062294006,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8209795355796814,0.402389794588089,0.3847255408763885,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.6237844228744507,0.1726618707180023,0.7989627122879028,285.3417053222656,284.95001220703125,305.119384765625,297.9493103027344,300.93048095703125,297.2857971191406,285.3417358398437,1.0,0.5770350098609924,1.0,1.0,0.90429949760437,1.0,-2.9063830375671387,1.3477020263671875,1.5586810111999512,0.6874249577522278,1.0,1.0,0.0,184.6427459716797,193.0,77817.078125,0.0,2310.500244140625,1.0,278.1499938964844,283.32501220703125,300.9550170898437,306.04156494140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306708335876465,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.4287109375,0.0,1950.328857421875,1895.4371337890625,0.0,2754.69140625,1.0,1.0,0.0,3.0,1.0,0.0
17680740,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8045128583908081,0.381552517414093,0.3470285832881927,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9091292023658752,0.5568604469299316,0.5299427509307861,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8854841589927673,0.5164501667022705,0.3627563118934631,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8186202049255371,0.4029808342456817,0.3854029178619385,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.621986985206604,0.1728602647781372,0.8004059791564941,285.3409423828125,284.95001220703125,305.0746154785156,297.9150085449219,300.9084167480469,297.2843322753906,285.3409118652344,1.0,0.5795879364013672,1.0,1.0,0.9072182178497314,1.0,-2.912224769592285,1.3502435684204102,1.5619813203811646,0.6885911822319031,1.0,1.0,0.0,187.72817993164065,196.0,77793.5078125,0.0,2336.119140625,1.0,278.1499938964844,283.323486328125,300.9207763671875,306.0058288574219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318500518798828,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.8984375,0.0,1950.328857421875,1895.4371337890625,0.0,2765.674560546875,1.0,1.0,0.0,3.0,1.0,0.0
17680800,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8045128583908081,0.381552517414093,0.3470285832881927,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9091292023658752,0.5568604469299316,0.5299427509307861,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8854841589927673,0.5164501667022705,0.3627563118934631,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.8186202049255371,0.4029808342456817,0.3854029178619385,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.621986985206604,0.1728602647781372,0.8004059791564941,285.3409423828125,284.95001220703125,305.0746154785156,297.9150085449219,300.9084167480469,297.2843322753906,285.3409118652344,1.0,0.5795879364013672,1.0,1.0,0.9072182178497314,1.0,-2.912224769592285,1.3502435684204102,1.5619813203811646,0.6885911822319031,1.0,1.0,0.0,187.72817993164065,196.0,77793.5078125,0.0,2336.119140625,1.0,278.1499938964844,283.323486328125,300.9207763671875,306.0058288574219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318500518798828,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.8984375,0.0,1950.328857421875,1895.4371337890625,0.0,2765.674560546875,1.0,1.0,0.0,3.0,1.0,0.0
17680860,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8015368580818176,0.3813898265361786,0.3469975590705871,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.9056034088134766,0.5567206144332886,0.529938280582428,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.8844650387763977,0.5201961994171143,0.3654386699199676,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.8162774443626404,0.403535783290863,0.3860467672348022,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.6202014684677124,0.1730435043573379,0.8017830848693848,285.3392944335937,284.95001220703125,305.0275573730469,297.879150390625,300.88525390625,297.2828063964844,285.3392639160156,1.0,0.5821031332015991,1.0,1.0,0.9101796746253968,1.0,-2.917834520339966,1.3526791334152222,1.5651553869247437,0.6896724104881287,1.0,1.0,0.0,190.81382751464844,199.0,77760.4609375,0.0,2361.42236328125,1.0,278.1499938964844,283.32135009765625,300.88507080078125,305.9678955078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833050012588501,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.1884765625,0.0,1950.328857421875,1895.4371337890625,0.0,2776.8564453125,1.0,1.0,0.0,3.0,1.0,0.0
17680920,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8015368580818176,0.3813898265361786,0.3469975590705871,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.9056034088134766,0.5567206144332886,0.529938280582428,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.8844650387763977,0.5201961994171143,0.3654386699199676,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.8162774443626404,0.403535783290863,0.3860467672348022,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.6202014684677124,0.1730435043573379,0.8017830848693848,285.3392944335937,284.95001220703125,305.0275573730469,297.879150390625,300.88525390625,297.2828063964844,285.3392639160156,1.0,0.5821031332015991,1.0,1.0,0.9101796746253968,1.0,-2.917834520339966,1.3526791334152222,1.5651553869247437,0.6896724104881287,1.0,1.0,0.0,190.81382751464844,199.0,77760.4609375,0.0,2361.42236328125,1.0,278.1499938964844,283.32135009765625,300.88507080078125,305.9678955078125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833050012588501,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.1884765625,0.0,1950.328857421875,1895.4371337890625,0.0,2776.8564453125,1.0,1.0,0.0,3.0,1.0,0.0
17680980,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.7986006140708923,0.3811988234519958,0.3469415605068207,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9022474884986876,0.5565271973609924,0.529883861541748,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.8834742903709412,0.5239145755767822,0.3681020438671112,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.8139448761940002,0.4040542542934418,0.386656641960144,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3369445800781,0.6184226274490356,0.1732115000486374,0.8030933737754822,285.3368835449219,284.95001220703125,304.9786376953125,297.84210205078125,300.8611755371094,297.2811584472656,285.3367919921875,1.0,0.5845804214477539,1.0,1.0,0.913141131401062,1.0,-2.9232113361358643,1.3550136089324951,1.5681978464126587,0.6906693577766418,1.0,1.0,0.0,193.89825439453125,202.0,77718.53125,0.0,2386.392333984375,1.0,278.1499938964844,283.318603515625,300.8480529785156,305.927978515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342491984367371,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.4814453125,0.0,1950.328857421875,1895.4371337890625,0.0,2788.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
17681040,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.7986006140708923,0.3811988234519958,0.3469415605068207,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9022474884986876,0.5565271973609924,0.529883861541748,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.8834742903709412,0.5239145755767822,0.3681020438671112,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.8139448761940002,0.4040542542934418,0.386656641960144,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3369445800781,0.6184226274490356,0.1732115000486374,0.8030933737754822,285.3368835449219,284.95001220703125,304.9786376953125,297.84210205078125,300.8611755371094,297.2811584472656,285.3367919921875,1.0,0.5845804214477539,1.0,1.0,0.913141131401062,1.0,-2.9232113361358643,1.3550136089324951,1.5681978464126587,0.6906693577766418,1.0,1.0,0.0,193.89825439453125,202.0,77718.53125,0.0,2386.392333984375,1.0,278.1499938964844,283.318603515625,300.8480529785156,305.927978515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342491984367371,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.4814453125,0.0,1950.328857421875,1895.4371337890625,0.0,2788.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
17681100,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.7971468567848206,0.3810923397541046,0.3469038307666778,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.900609016418457,0.5564096570014954,0.5298371911048889,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.8829886317253113,0.5257629156112671,0.3694261908531189,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.8127796053886414,0.4042992889881134,0.3869483172893524,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354797363281,0.6175334453582764,0.1732896119356155,0.8037226796150208,285.3353881835937,284.95001220703125,304.9535827636719,297.8232116699219,300.8488464355469,297.2803039550781,285.3352966308594,1.0,0.585804283618927,1.0,1.0,0.9146218299865724,1.0,-2.9258081912994385,1.3561406135559082,1.5696675777435305,0.6911362409591675,1.0,1.0,0.0,195.44000244140625,202.0,77694.640625,0.0,2398.74267578125,1.0,278.1499938964844,283.3170166015625,300.8291931152344,305.9073791503906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348444700241089,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.4921875,0.0,1950.328857421875,1895.4371337890625,0.0,2793.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
17681160,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.7957027554512024,0.3809785544872284,0.3468596041202545,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.8989798426628113,0.5562781095504761,0.529777467250824,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.882509171962738,0.527603268623352,0.3707450330257416,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.811613917350769,0.4045347273349762,0.3872310519218445,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.6166435480117798,0.1733637899160385,0.8043345808982849,285.333740234375,284.95001220703125,304.92822265625,297.8041687011719,300.8363647460937,297.2794494628906,285.3336181640625,1.0,0.5870182514190674,1.0,1.0,0.9161335229873656,1.0,-2.928343772888184,1.3572378158569336,1.5711060762405396,0.6915786266326904,1.0,1.0,0.0,196.9811553955078,205.0,77668.8984375,0.0,2411.000244140625,1.0,278.1499938964844,283.3153381347656,300.81011962890625,305.88641357421875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835435688495636,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.1279296875,0.0,1950.328857421875,1895.4371337890625,0.0,2799.10205078125,1.0,1.0,0.0,3.0,1.0,0.0
