time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681220,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.7937501668930054,0.3808054327964782,0.3467830121517181,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.896772563457489,0.5560634136199951,0.529662549495697,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.881862998008728,0.530086100101471,0.3725246787071228,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33111572265625,0.8100208044052124,0.4048305451869964,0.3875925838947296,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.6154270172119141,0.1734548509120941,0.8051227331161499,285.33111572265625,284.95001220703125,304.893310546875,297.7781066894531,300.81915283203125,297.2782287597656,285.3309936523437,1.0,0.5886451005935669,1.0,1.0,0.9181894659996032,1.0,-2.931636095046997,1.3586586713790894,1.5729774236679075,0.6921291351318359,1.0,1.0,0.0,199.0731658935547,205.0,77630.0859375,0.0,2427.398681640625,1.0,278.1499938964844,283.3127746582031,300.783935546875,305.8573303222656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362221121788025,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.931640625,0.0,1950.328857421875,1895.4371337890625,0.0,2806.439697265625,1.0,1.0,0.0,3.0,1.0,0.0
17681280,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.792838990688324,0.3807227313518524,0.3467459380626678,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.8957423567771912,0.555959939956665,0.529606282711029,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.8815636038780212,0.5312528610229492,0.3733611404895782,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.809271514415741,0.4049680829048157,0.3877612054347992,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.6148544549942017,0.1734970360994339,0.805491030216217,285.3298645019531,284.95001220703125,304.8767395019531,297.7657775878906,300.81103515625,297.27764892578125,285.3297424316406,1.0,0.5894084572792053,1.0,1.0,0.9191569089889526,1.0,-2.933173418045044,1.3593226671218872,1.5738507509231567,0.6923853754997253,1.0,1.0,0.0,200.05943298339844,208.0,77611.6015625,0.0,2435.116455078125,1.0,278.1499938964844,283.3115539550781,300.7716064453125,305.8436279296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365955948829651,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.2841796875,0.0,1950.328857421875,1895.4371337890625,0.0,2809.925048828125,1.0,1.0,0.0,3.0,1.0,0.0
17681340,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7900137901306152,0.3804368674755096,0.3466054201126098,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8925411105155945,0.5555829405784607,0.5293797850608826,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8806399703025818,0.5348681807518005,0.3759534358978271,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.8069149851799011,0.4053612053394317,0.3882535099983215,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.613053023815155,0.173614352941513,0.806576669216156,285.32550048828125,284.95001220703125,304.8246459960937,297.72723388671875,300.7853698730469,297.2758178710937,285.3253173828125,1.0,0.5917576551437378,1.0,1.0,0.9221803545951844,1.0,-2.93774676322937,1.3612935543060305,1.5764530897140503,0.6931087374687195,1.0,1.0,0.0,203.1337890625,211.0,77549.0,0.0,2458.81884765625,1.0,278.1499938964844,283.3074035644531,300.7330322265625,305.80029296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377358317375183,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.5498046875,0.0,1950.328857421875,1895.4371337890625,0.0,2820.568603515625,1.0,1.0,0.0,3.0,1.0,0.0
17681400,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7900137901306152,0.3804368674755096,0.3466054201126098,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8925411105155945,0.5555829405784607,0.5293797850608826,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8806399703025818,0.5348681807518005,0.3759534358978271,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.8069149851799011,0.4053612053394317,0.3882535099983215,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256225585937,0.613053023815155,0.173614352941513,0.806576669216156,285.32550048828125,284.95001220703125,304.8246459960937,297.72723388671875,300.7853698730469,297.2758178710937,285.3253173828125,1.0,0.5917576551437378,1.0,1.0,0.9221803545951844,1.0,-2.93774676322937,1.3612935543060305,1.5764530897140503,0.6931087374687195,1.0,1.0,0.0,203.1337890625,211.0,77549.0,0.0,2458.81884765625,1.0,278.1499938964844,283.3074035644531,300.7330322265625,305.80029296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377358317375183,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.5498046875,0.0,1950.328857421875,1895.4371337890625,0.0,2820.568603515625,1.0,1.0,0.0,3.0,1.0,0.0
17681460,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.7872300148010254,0.3801270723342895,0.346443623304367,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8893809914588928,0.5551589131355286,0.5291091203689575,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8797397613525391,0.5384565591812134,0.3785270154476166,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.8045448660850525,0.4057222306728363,0.3887157142162323,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208923339844,0.6112356185913086,0.1737192571163177,0.8076072931289673,285.3207702636719,284.95001220703125,304.7723388671875,297.6888732910156,300.7596435546875,297.2739562988281,285.3205871582031,1.0,0.5940732359886169,1.0,1.0,0.9252431988716124,1.0,-2.942114353179932,1.3631693124771118,1.5789449214935305,0.6937676072120667,1.0,1.0,0.0,206.20773315429688,214.0,77482.9609375,0.0,2482.21337890625,1.0,278.1499938964844,283.30303955078125,300.694580078125,305.7568054199219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388447761535645,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.34765625,0.0,1950.328857421875,1895.4371337890625,0.0,2830.924072265625,1.0,1.0,0.0,3.0,1.0,0.0
17681520,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.7872300148010254,0.3801270723342895,0.346443623304367,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8893809914588928,0.5551589131355286,0.5291091203689575,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.8797397613525391,0.5384565591812134,0.3785270154476166,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.8045448660850525,0.4057222306728363,0.3887157142162323,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208923339844,0.6112356185913086,0.1737192571163177,0.8076072931289673,285.3207702636719,284.95001220703125,304.7723388671875,297.6888732910156,300.7596435546875,297.2739562988281,285.3205871582031,1.0,0.5940732359886169,1.0,1.0,0.9252431988716124,1.0,-2.942114353179932,1.3631693124771118,1.5789449214935305,0.6937676072120667,1.0,1.0,0.0,206.20773315429688,214.0,77482.9609375,0.0,2482.21337890625,1.0,278.1499938964844,283.30303955078125,300.694580078125,305.7568054199219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388447761535645,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.34765625,0.0,1950.328857421875,1895.4371337890625,0.0,2830.924072265625,1.0,1.0,0.0,3.0,1.0,0.0
17681580,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.7844907641410828,0.3797965347766876,0.3462632596492767,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.8862662315368652,0.5546936988830566,0.5287996530532837,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.878865122795105,0.5420214533805847,0.3810841143131256,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8021972179412842,0.4060551524162292,0.389151394367218,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.6094133257865906,0.1738134920597076,0.8085903525352478,285.3158264160156,284.95001220703125,304.72021484375,297.651123046875,300.7340393066406,297.2721252441406,285.3156433105469,1.0,0.5963588356971741,1.0,1.0,0.9283060431480408,1.0,-2.946303367614746,1.3649661540985107,1.581337332725525,0.6943764686584473,1.0,1.0,0.0,209.2806854248047,217.0,77415.171875,0.0,2505.34033203125,1.0,278.1499938964844,283.2985534667969,300.6566162109375,305.71356201171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399121165275574,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.0859375,0.0,1950.328857421875,1895.4371337890625,0.0,2840.893798828125,1.0,1.0,0.0,3.0,1.0,0.0
17681640,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.7844907641410828,0.3797965347766876,0.3462632596492767,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.8862662315368652,0.5546936988830566,0.5287996530532837,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157958984375,0.878865122795105,0.5420214533805847,0.3810841143131256,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.8021972179412842,0.4060551524162292,0.389151394367218,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.6094133257865906,0.1738134920597076,0.8085903525352478,285.3158264160156,284.95001220703125,304.72021484375,297.651123046875,300.7340393066406,297.2721252441406,285.3156433105469,1.0,0.5963588356971741,1.0,1.0,0.9283060431480408,1.0,-2.946303367614746,1.3649661540985107,1.581337332725525,0.6943764686584473,1.0,1.0,0.0,209.2806854248047,217.0,77415.171875,0.0,2505.34033203125,1.0,278.1499938964844,283.2985534667969,300.6566162109375,305.71356201171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399121165275574,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.0859375,0.0,1950.328857421875,1895.4371337890625,0.0,2840.893798828125,1.0,1.0,0.0,3.0,1.0,0.0
17681700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.7831381559371948,0.3796235918998718,0.3461661636829376,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.8847261667251587,0.5544456243515015,0.528630256652832,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.8784372806549072,0.5437946915626526,0.3823561668395996,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.8010350465774536,0.4062111377716064,0.3893592953681946,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.6085069179534912,0.173856720328331,0.8090643286705017,285.31329345703125,284.95001220703125,304.6943664550781,297.632568359375,300.7213134765625,297.2712097167969,285.3131103515625,1.0,0.5974903106689453,1.0,1.0,0.9298374652862548,1.0,-2.948331356048584,1.3658347129821775,1.5824966430664062,0.6946640014648438,1.0,1.0,0.0,210.81629943847656,217.0,77381.0390625,0.0,2516.799560546875,1.0,278.1499938964844,283.2962646484375,300.637939453125,305.6921691894531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404273986816406,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.546875,0.0,1950.328857421875,1895.4371337890625,0.0,2845.708740234375,1.0,1.0,0.0,3.0,1.0,0.0
17681760,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.7817951440811157,0.3794443607330322,0.3460635244846344,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8831946849822998,0.5541833639144897,0.5284479856491089,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.8780083060264587,0.5455470681190491,0.3836159408092499,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.7998786568641663,0.4063585996627807,0.3895592391490936,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.6076021790504456,0.1738966703414917,0.8095241189002991,285.3107604980469,284.95001220703125,304.668701171875,297.6142578125,300.70867919921875,297.2702331542969,285.310546875,1.0,0.5986123085021973,1.0,1.0,0.9313347935676576,1.0,-2.95029616355896,1.366676926612854,1.583619236946106,0.6949393153190613,1.0,1.0,0.0,212.35174560546875,220.0,77346.75,0.0,2528.1552734375,1.0,278.1499938964844,283.29400634765625,300.6195373535156,305.6710510253906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409307599067688,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.1044921875,0.0,1950.328857421875,1895.4371337890625,0.0,2850.41259765625,1.0,1.0,0.0,3.0,1.0,0.0
17681820,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.7791330218315125,0.3790661990642547,0.3458414077758789,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.8801500201225281,0.5536106824874878,0.5280410051345825,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.8771243691444397,0.5489500164985657,0.3860761523246765,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.7975785732269287,0.4066279530525207,0.3899357914924621,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.6057936549186707,0.1739663034677505,0.8104009032249451,285.3055114746094,284.95001220703125,304.61822509765625,297.5787048339844,300.68359375,297.2679138183594,285.3052978515625,1.0,0.6008262038230896,1.0,1.0,0.9343295097351074,1.0,-2.9540038108825684,1.3682568073272705,1.585747003555298,0.6954399943351746,1.0,1.0,0.0,215.42642211914065,223.0,77277.328125,0.0,2550.51611328125,1.0,278.1499938964844,283.2893981933594,300.583740234375,305.62969970703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418929576873779,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.4951171875,0.0,1950.328857421875,1895.4371337890625,0.0,2859.406005859375,1.0,1.0,0.0,3.0,1.0,0.0
17681880,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.7791330218315125,0.3790661990642547,0.3458414077758789,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.8801500201225281,0.5536106824874878,0.5280410051345825,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.8771243691444397,0.5489500164985657,0.3860761523246765,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.7975785732269287,0.4066279530525207,0.3899357914924621,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.6057936549186707,0.1739663034677505,0.8104009032249451,285.3055114746094,284.95001220703125,304.61822509765625,297.5787048339844,300.68359375,297.2679138183594,285.3052978515625,1.0,0.6008262038230896,1.0,1.0,0.9343295097351074,1.0,-2.9540038108825684,1.3682568073272705,1.585747003555298,0.6954399943351746,1.0,1.0,0.0,215.42642211914065,223.0,77277.328125,0.0,2550.51611328125,1.0,278.1499938964844,283.2893981933594,300.583740234375,305.62969970703125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418929576873779,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.4951171875,0.0,1950.328857421875,1895.4371337890625,0.0,2859.406005859375,1.0,1.0,0.0,3.0,1.0,0.0
17681940,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.7765069007873535,0.3786667287349701,0.3456008434295654,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.8771362900733948,0.5529865622520447,0.5275864601135254,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.8762127161026001,0.5522470474243164,0.3884642720222473,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.7953004837036133,0.4068698585033417,0.3902869820594787,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.6039896011352539,0.1740243732929229,0.8112292289733887,285.3001708984375,284.95001220703125,304.5691833496094,297.5447692871094,300.658935546875,297.2652282714844,285.2999572753906,1.0,0.6030051112174988,1.0,1.0,0.9373241662979126,1.0,-2.95745587348938,1.369715690612793,1.587740182876587,0.695887565612793,1.0,1.0,0.0,218.506576538086,226.0,77207.9921875,0.0,2572.48095703125,1.0,278.1499938964844,283.2847900390625,300.5493469238281,305.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427746891975403,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.462890625,0.0,1950.328857421875,1895.4371337890625,0.0,2867.649658203125,1.0,1.0,0.0,3.0,1.0,0.0
17682000,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.7765069007873535,0.3786667287349701,0.3456008434295654,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.8771362900733948,0.5529865622520447,0.5275864601135254,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.8762127161026001,0.5522470474243164,0.3884642720222473,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.7953004837036133,0.4068698585033417,0.3902869820594787,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.6039896011352539,0.1740243732929229,0.8112292289733887,285.3001708984375,284.95001220703125,304.5691833496094,297.5447692871094,300.658935546875,297.2652282714844,285.2999572753906,1.0,0.6030051112174988,1.0,1.0,0.9373241662979126,1.0,-2.95745587348938,1.369715690612793,1.587740182876587,0.695887565612793,1.0,1.0,0.0,218.506576538086,226.0,77207.9921875,0.0,2572.48095703125,1.0,278.1499938964844,283.2847900390625,300.5493469238281,305.58966064453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427746891975403,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.462890625,0.0,1950.328857421875,1895.4371337890625,0.0,2867.649658203125,1.0,1.0,0.0,3.0,1.0,0.0
17682060,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.7739241123199463,0.3782452046871185,0.3453398644924164,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.8741630911827087,0.5523138046264648,0.5270834565162659,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.8752981424331665,0.5554818511009216,0.3907991349697113,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.7930508852005005,0.4070816040039062,0.3906092345714569,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.6021952629089355,0.1740701496601104,0.8120011687278748,285.294921875,284.95001220703125,304.52203369140625,297.5128173828125,300.6352233886719,297.26251220703125,285.29473876953125,1.0,0.6051450967788696,1.0,1.0,0.9403233528137208,1.0,-2.9606597423553467,1.371055245399475,1.5896046161651611,0.6962903141975403,1.0,1.0,0.0,221.58151245117188,229.0,77141.3828125,0.0,2594.000732421875,1.0,278.1499938964844,283.28033447265625,300.5171813964844,305.5519104003906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435943722724915,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.720703125,0.0,1950.328857421875,1895.4371337890625,0.0,2875.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
17682120,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.7739241123199463,0.3782452046871185,0.3453398644924164,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.8741630911827087,0.5523138046264648,0.5270834565162659,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.8752981424331665,0.5554818511009216,0.3907991349697113,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.7930508852005005,0.4070816040039062,0.3906092345714569,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.6021952629089355,0.1740701496601104,0.8120011687278748,285.294921875,284.95001220703125,304.52203369140625,297.5128173828125,300.6352233886719,297.26251220703125,285.29473876953125,1.0,0.6051450967788696,1.0,1.0,0.9403233528137208,1.0,-2.9606597423553467,1.371055245399475,1.5896046161651611,0.6962903141975403,1.0,1.0,0.0,221.58151245117188,229.0,77141.3828125,0.0,2594.000732421875,1.0,278.1499938964844,283.28033447265625,300.5171813964844,305.5519104003906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435943722724915,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.720703125,0.0,1950.328857421875,1895.4371337890625,0.0,2875.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
17682180,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.7713912725448608,0.3778074085712433,0.3450635969638824,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8712413311004639,0.5516063570976257,0.5265458822250366,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8744055032730103,0.5586875677108765,0.3931090533733368,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.790836751461029,0.4072694480419159,0.3909082114696502,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.6004173159599304,0.1741072982549667,0.8127316832542419,285.2899780273437,284.95001220703125,304.4771423339844,297.48321533203125,300.6125793457031,297.2599792480469,285.2897644042969,1.0,0.6072543263435364,1.0,1.0,0.943322479724884,1.0,-2.963695287704468,1.3723143339157104,1.591380953788757,0.6966700553894043,1.0,1.0,0.0,224.64956665039065,232.0,77078.796875,0.0,2615.213134765625,1.0,278.1499938964844,283.2761535644531,300.4871520996094,305.5165100097656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443232178688049,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.4765625,0.0,1950.328857421875,1895.4371337890625,0.0,2882.132568359375,1.0,1.0,0.0,3.0,1.0,0.0
17682240,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.7713912725448608,0.3778074085712433,0.3450635969638824,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8712413311004639,0.5516063570976257,0.5265458822250366,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8744055032730103,0.5586875677108765,0.3931090533733368,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.790836751461029,0.4072694480419159,0.3909082114696502,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.6004173159599304,0.1741072982549667,0.8127316832542419,285.2899780273437,284.95001220703125,304.4771423339844,297.48321533203125,300.6125793457031,297.2599792480469,285.2897644042969,1.0,0.6072543263435364,1.0,1.0,0.943322479724884,1.0,-2.963695287704468,1.3723143339157104,1.591380953788757,0.6966700553894043,1.0,1.0,0.0,224.64956665039065,232.0,77078.796875,0.0,2615.213134765625,1.0,278.1499938964844,283.2761535644531,300.4871520996094,305.5165100097656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443232178688049,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.4765625,0.0,1950.328857421875,1895.4371337890625,0.0,2882.132568359375,1.0,1.0,0.0,3.0,1.0,0.0
17682300,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7701446413993835,0.377583384513855,0.3449204862117767,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.86980140209198,0.5512415766716003,0.5262659788131714,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.8739702105522156,0.5602829456329346,0.3942576944828033,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7897441983222961,0.407355397939682,0.3910498321056366,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.5995358824729919,0.1741233170032501,0.813084065914154,285.28765869140625,284.95001220703125,304.4556579589844,297.4693908691406,300.6017761230469,297.2587585449219,285.2874755859375,1.0,0.6082985997200012,1.0,1.0,0.9448220133781432,1.0,-2.965161323547364,1.3729190826416016,1.5922422409057615,0.6968557238578796,1.0,1.0,0.0,226.1803741455078,232.0,77049.8125,0.0,2625.720703125,1.0,278.1499938964844,283.27423095703125,300.4731140136719,305.4999084472656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446531295776367,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.6005859375,0.0,1950.328857421875,1895.4371337890625,0.0,2885.218994140625,1.0,1.0,0.0,3.0,1.0,0.0
17682360,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.7689114809036255,0.3773565292358398,0.3447746038436889,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.8683757185935974,0.5508702397346497,0.5259795784950256,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.8735426664352417,0.5618734359741211,0.3954027891159057,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.788661539554596,0.4074365198612213,0.3911866545677185,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.5986598134040833,0.174137994647026,0.813429594039917,285.28546142578125,284.95001220703125,304.4349365234375,297.456298828125,300.59130859375,297.2575988769531,285.2852783203125,1.0,0.6093365550041199,1.0,1.0,0.946345031261444,1.0,-2.96659779548645,1.373507738113403,1.5930900573730469,0.6970381736755371,1.0,1.0,0.0,227.70909118652344,235.0,77022.6328125,0.0,2636.171630859375,1.0,278.1499938964844,283.2723999023437,300.4598083496094,305.4841003417969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449594974517822,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.2890625,0.0,1950.328857421875,1895.4371337890625,0.0,2888.084716796875,1.0,1.0,0.0,3.0,1.0,0.0
17682420,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.7670631408691406,0.3770071864128113,0.3445483744144439,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.8662365674972534,0.5502951741218567,0.5255334973335266,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.872908353805542,0.56428462266922,0.3971381783485412,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.787035346031189,0.4075518548488617,0.3913866579532623,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28253173828125,0.5973394513130188,0.1741584688425064,0.8139447569847107,285.28240966796875,284.95001220703125,304.4049377441406,297.4378662109375,300.5761413574219,297.25592041015625,285.2822570800781,1.0,0.6109037399291992,1.0,1.0,0.9486600756645204,1.0,-2.9687349796295166,1.374380350112915,1.5943547487258911,0.6973153352737427,1.0,1.0,0.0,230.0290679931641,235.0,76985.140625,0.0,2651.96923828125,1.0,278.1499938964844,283.2698974609375,300.4409484863281,305.4617004394531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453734517097473,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.2861328125,0.0,1950.328857421875,1895.4371337890625,0.0,2891.958251953125,1.0,1.0,0.0,3.0,1.0,0.0
17682480,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.7664862871170044,0.3768954873085022,0.3444755673408508,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8655680418014526,0.55010986328125,0.5253888964653015,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8727118372917175,0.5650427937507629,0.3976839184761047,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.786526620388031,0.4075853824615478,0.3914469480514526,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.596925675868988,0.1741644293069839,0.8141046166419983,285.2815856933594,284.95001220703125,304.3958435058594,297.43243408203125,300.57159423828125,297.25543212890625,285.28143310546875,1.0,0.6113951206207275,1.0,1.0,0.9493911266326904,1.0,-2.9693944454193115,1.3746482133865356,1.5947463512420654,0.6974025964736938,1.0,1.0,0.0,230.7598419189453,238.0,76974.7734375,0.0,2656.92333984375,1.0,278.1499938964844,283.2691955566406,300.435546875,305.45526123046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455036878585815,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.623046875,0.0,1950.328857421875,1895.4371337890625,0.0,2893.177001953125,1.0,1.0,0.0,3.0,1.0,0.0
17682540,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7641160488128662,0.3764281570911407,0.344169944524765,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8628196120262146,0.5493321418762207,0.5247805714607239,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.871913492679596,0.5682008266448975,0.3999562859535217,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7844334244728088,0.4077210426330566,0.3916938006877899,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.595216691493988,0.1741888672113418,0.8147673010826111,285.2784118652344,284.95001220703125,304.3602905273437,297.4119873046875,300.5535888671875,297.25347900390625,285.2782897949219,1.0,0.6134352684020996,1.0,1.0,0.952437162399292,1.0,-2.972120523452759,1.3757550716400146,1.596365451812744,0.6977735757827759,1.0,1.0,0.0,233.8039093017578,241.0,76936.453125,0.0,2677.543701171875,1.0,278.1499938964844,283.2666015625,300.4144592285156,305.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459281921386719,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.697265625,0.0,1950.328857421875,1895.4371337890625,0.0,2897.14892578125,1.0,1.0,0.0,3.0,1.0,0.0
17682600,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7641160488128662,0.3764281570911407,0.344169944524765,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8628196120262146,0.5493321418762207,0.5247805714607239,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.871913492679596,0.5682008266448975,0.3999562859535217,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7844334244728088,0.4077210426330566,0.3916938006877899,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.595216691493988,0.1741888672113418,0.8147673010826111,285.2784118652344,284.95001220703125,304.3602905273437,297.4119873046875,300.5535888671875,297.25347900390625,285.2782897949219,1.0,0.6134352684020996,1.0,1.0,0.952437162399292,1.0,-2.972120523452759,1.3757550716400146,1.596365451812744,0.6977735757827759,1.0,1.0,0.0,233.8039093017578,241.0,76936.453125,0.0,2677.543701171875,1.0,278.1499938964844,283.2666015625,300.4144592285156,305.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459281921386719,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.697265625,0.0,1950.328857421875,1895.4371337890625,0.0,2897.14892578125,1.0,1.0,0.0,3.0,1.0,0.0
17682660,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.7618023157119751,0.3759571015834808,0.343860000371933,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.8601314425468445,0.5485395193099976,0.5241568684577942,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.8711481690406799,0.5713474154472351,0.4022200107574463,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.782383382320404,0.4078450500965118,0.3919285535812378,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.5935361981391907,0.1742132753133773,0.8154259324073792,285.27618408203125,284.95001220703125,304.32867431640625,297.39532470703125,300.5375671386719,297.2517395019531,285.2760925292969,1.0,0.6154584288597107,1.0,1.0,0.9554839730262756,1.0,-2.974792957305908,1.3768365383148191,1.5979564189910889,0.6981555819511414,1.0,1.0,0.0,236.839599609375,244.0,76910.125,0.0,2698.054931640625,1.0,278.1499938964844,283.2648010253906,300.39727783203125,305.40966796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84625643491745,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.1875,0.0,1950.328857421875,1895.4371337890625,0.0,2900.220703125,1.0,1.0,0.0,3.0,1.0,0.0
17682720,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.7618023157119751,0.3759571015834808,0.343860000371933,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.8601314425468445,0.5485395193099976,0.5241568684577942,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.8711481690406799,0.5713474154472351,0.4022200107574463,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.782383382320404,0.4078450500965118,0.3919285535812378,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.5935361981391907,0.1742132753133773,0.8154259324073792,285.27618408203125,284.95001220703125,304.32867431640625,297.39532470703125,300.5375671386719,297.2517395019531,285.2760925292969,1.0,0.6154584288597107,1.0,1.0,0.9554839730262756,1.0,-2.974792957305908,1.3768365383148191,1.5979564189910889,0.6981555819511414,1.0,1.0,0.0,236.839599609375,244.0,76910.125,0.0,2698.054931640625,1.0,278.1499938964844,283.2648010253906,300.39727783203125,305.40966796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84625643491745,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.1875,0.0,1950.328857421875,1895.4371337890625,0.0,2900.220703125,1.0,1.0,0.0,3.0,1.0,0.0
17682780,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7595455050468445,0.3754858076572418,0.3435488045215606,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8575041890144348,0.5477376580238342,0.5235229134559631,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8704156875610352,0.5744859576225281,0.4044773280620575,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7803776860237122,0.4079615473747253,0.392155110836029,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.5918861031532288,0.1742397248744964,0.8160899877548218,285.2749938964844,284.95001220703125,304.3014221191406,297.3827819824219,300.5237121582031,297.2502136230469,285.27496337890625,1.0,0.6174687147140503,1.0,1.0,0.9585307836532592,1.0,-2.97744083404541,1.3779070377349854,1.5995339155197144,0.6985546946525574,1.0,1.0,0.0,239.8681488037109,247.0,76897.3671875,0.0,2718.517333984375,1.0,278.1499938964844,283.2638854980469,300.3842468261719,305.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464695811271667,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.3984375,0.0,1950.328857421875,1895.4371337890625,0.0,2902.216064453125,1.0,1.0,0.0,3.0,1.0,0.0
17682840,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7595455050468445,0.3754858076572418,0.3435488045215606,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8575041890144348,0.5477376580238342,0.5235229134559631,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8704156875610352,0.5744859576225281,0.4044773280620575,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7803776860237122,0.4079615473747253,0.392155110836029,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.5918861031532288,0.1742397248744964,0.8160899877548218,285.2749938964844,284.95001220703125,304.3014221191406,297.3827819824219,300.5237121582031,297.2502136230469,285.27496337890625,1.0,0.6174687147140503,1.0,1.0,0.9585307836532592,1.0,-2.97744083404541,1.3779070377349854,1.5995339155197144,0.6985546946525574,1.0,1.0,0.0,239.8681488037109,247.0,76897.3671875,0.0,2718.517333984375,1.0,278.1499938964844,283.2638854980469,300.3842468261719,305.3941650390625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464695811271667,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.3984375,0.0,1950.328857421875,1895.4371337890625,0.0,2902.216064453125,1.0,1.0,0.0,3.0,1.0,0.0
17682900,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.7584381699562073,0.3752509653568268,0.3433935344219208,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.8562133312225342,0.5473348498344421,0.5232037305831909,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.8700616955757141,0.5760536789894104,0.4056045114994049,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.7793915867805481,0.4080182313919067,0.3922665119171142,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748413085937,0.591072678565979,0.1742541790008545,0.816426157951355,285.2748107910156,284.95001220703125,304.2895812988281,297.378173828125,300.5176086425781,297.2495422363281,285.2748107910156,1.0,0.6184701919555664,1.0,1.0,0.9600541591644288,1.0,-2.9787633419036865,1.3784420490264893,1.6003214120864868,0.6987619400024414,1.0,1.0,0.0,241.3802795410156,247.0,76896.296875,0.0,2728.748046875,1.0,278.1499938964844,283.2637939453125,300.3792724609375,305.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84652179479599,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.431640625,0.0,1950.328857421875,1895.4371337890625,0.0,2902.70458984375,1.0,1.0,0.0,3.0,1.0,0.0
17682960,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7573455572128296,0.3750174343585968,0.3432391285896301,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8549380898475647,0.5469315052032471,0.5228835940361023,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.8697161078453064,0.5776200294494629,0.4067306518554687,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7784172892570496,0.4080743491649627,0.3923770487308502,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.5902678966522217,0.1742699146270752,0.8167670965194702,285.2749938964844,284.95001220703125,304.2789611816406,297.3747253417969,300.5121765136719,297.2489013671875,285.2749938964844,1.0,0.6194695830345154,1.0,1.0,0.961579203605652,1.0,-2.9800891876220703,1.3789788484573364,1.6011104583740234,0.6989755034446716,1.0,1.0,0.0,242.89048767089844,250.0,76899.4765625,0.0,2738.984130859375,1.0,278.1499938964844,283.2639465332031,300.3755187988281,305.3838806152344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465481400489807,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.6181640625,0.0,1950.328857421875,1895.4371337890625,0.0,2902.95068359375,1.0,1.0,0.0,3.0,1.0,0.0
17683020,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7552037239074707,0.3745554983615875,0.3429340422153473,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.8524341583251953,0.5461258292198181,0.522243082523346,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.8690504431724548,0.5807522535324097,0.4089817404747009,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7765041589736938,0.4081870317459106,0.3925975859165191,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.5886846780776978,0.1743059903383255,0.8174665570259094,285.2762756347656,284.95001220703125,304.2616882324219,297.3714904785156,300.5031433105469,297.247802734375,285.2763671875,1.0,0.6214639544487,1.0,1.0,0.9646291732788086,1.0,-2.98276424407959,1.3800649642944336,1.6026992797851562,0.699423611164093,1.0,1.0,0.0,245.90621948242188,253.0,76918.359375,0.0,2759.50390625,1.0,278.1499938964844,283.26513671875,300.37164306640625,305.37945556640625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464939594268799,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.333984375,0.0,1950.328857421875,1895.4371337890625,0.0,2902.44384765625,1.0,1.0,0.0,3.0,1.0,0.0
17683080,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7552037239074707,0.3745554983615875,0.3429340422153473,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.8524341583251953,0.5461258292198181,0.522243082523346,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.8690504431724548,0.5807522535324097,0.4089817404747009,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.7765041589736938,0.4081870317459106,0.3925975859165191,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.5886846780776978,0.1743059903383255,0.8174665570259094,285.2762756347656,284.95001220703125,304.2616882324219,297.3714904785156,300.5031433105469,297.247802734375,285.2763671875,1.0,0.6214639544487,1.0,1.0,0.9646291732788086,1.0,-2.98276424407959,1.3800649642944336,1.6026992797851562,0.699423611164093,1.0,1.0,0.0,245.90621948242188,253.0,76918.359375,0.0,2759.50390625,1.0,278.1499938964844,283.26513671875,300.37164306640625,305.37945556640625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464939594268799,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.333984375,0.0,1950.328857421875,1895.4371337890625,0.0,2902.44384765625,1.0,1.0,0.0,3.0,1.0,0.0
