time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683140,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.7531225085258484,0.3741045296192169,0.3426375985145569,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8499946594238281,0.5453262329101562,0.5216066241264343,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8684203028678894,0.5838850736618042,0.4112322926521301,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.774641215801239,0.4083036482334137,0.3928204774856567,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5871410965919495,0.1743509769439697,0.81820148229599,285.2791442871094,284.95001220703125,304.25,297.3735046386719,300.49688720703125,297.2469177246094,285.2792663574219,1.0,0.623455286026001,1.0,1.0,0.9676791429519652,1.0,-2.985499858856201,1.381182074546814,1.6043177843093872,0.6999073624610901,1.0,1.0,0.0,248.91392517089844,241.0,76956.34375,0.0,2780.13525390625,1.0,278.1499938964844,283.2676086425781,300.373046875,305.3817443847656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463228344917297,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.1474609375,0.0,1950.328857421875,1895.4371337890625,0.0,2900.84228515625,1.0,1.0,0.0,3.0,1.0,0.0
17683200,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.7531225085258484,0.3741045296192169,0.3426375985145569,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8499946594238281,0.5453262329101562,0.5216066241264343,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8684203028678894,0.5838850736618042,0.4112322926521301,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.774641215801239,0.4083036482334137,0.3928204774856567,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5871410965919495,0.1743509769439697,0.81820148229599,285.2791442871094,284.95001220703125,304.25,297.3735046386719,300.49688720703125,297.2469177246094,285.2792663574219,1.0,0.623455286026001,1.0,1.0,0.9676791429519652,1.0,-2.985499858856201,1.381182074546814,1.6043177843093872,0.6999073624610901,1.0,1.0,0.0,248.91392517089844,241.0,76956.34375,0.0,2780.13525390625,1.0,278.1499938964844,283.2676086425781,300.373046875,305.3817443847656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463228344917297,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.1474609375,0.0,1950.328857421875,1895.4371337890625,0.0,2900.84228515625,1.0,1.0,0.0,3.0,1.0,0.0
17683260,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7552218437194824,0.3736800253391266,0.342105507850647,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8523122668266296,0.5445391535758972,0.5207128524780273,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8728501200675964,0.5870301723480225,0.4132919609546661,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7772887945175171,0.4084344506263733,0.39278644323349,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.5893311500549316,0.1744188815355301,0.8177455067634583,285.2797546386719,284.95001220703125,304.2421569824219,297.37896728515625,300.4923400878906,297.24639892578125,285.2797546386719,1.0,0.6209996342658997,1.0,1.0,0.9707725048065186,1.0,-2.98567533493042,1.3810440301895142,1.6046311855316162,0.6997577548027039,1.0,1.0,0.0,245.08450317382807,229.0,76966.1015625,0.0,2760.97265625,1.0,278.1499938964844,283.2684326171875,300.3777160644531,305.3865661621094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846025288105011,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.9052734375,0.0,1950.328857421875,1895.4371337890625,0.0,2898.0576171875,1.0,1.0,0.0,3.0,1.0,0.0
17683320,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7552218437194824,0.3736800253391266,0.342105507850647,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8523122668266296,0.5445391535758972,0.5207128524780273,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.8728501200675964,0.5870301723480225,0.4132919609546661,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.7772887945175171,0.4084344506263733,0.39278644323349,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.5893311500549316,0.1744188815355301,0.8177455067634583,285.2797546386719,284.95001220703125,304.2421569824219,297.37896728515625,300.4923400878906,297.24639892578125,285.2797546386719,1.0,0.6209996342658997,1.0,1.0,0.9707725048065186,1.0,-2.98567533493042,1.3810440301895142,1.6046311855316162,0.6997577548027039,1.0,1.0,0.0,245.08450317382807,229.0,76966.1015625,0.0,2760.97265625,1.0,278.1499938964844,283.2684326171875,300.3777160644531,305.3865661621094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846025288105011,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.9052734375,0.0,1950.328857421875,1895.4371337890625,0.0,2898.0576171875,1.0,1.0,0.0,3.0,1.0,0.0
17683380,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7598975300788879,0.3733108341693878,0.3414794504642486,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8575371503829956,0.5437827706336975,0.5196974277496338,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8804144859313965,0.5902038812637329,0.4152603149414062,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7826918959617615,0.4086015522480011,0.3926354348659515,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.5937791466712952,0.1745473742485046,0.8168317079544067,285.2789001464844,284.95001220703125,304.2360534667969,297.38592529296875,300.48895263671875,297.2463684082031,285.27886962890625,1.0,0.6165298223495483,1.0,1.0,0.973865807056427,1.0,-2.9847891330718994,1.3803999423980713,1.604389190673828,0.6993046998977661,1.0,1.0,0.0,237.4529571533203,217.0,76964.6796875,0.0,2720.396484375,1.0,278.1499938964844,283.26837158203125,300.3844909667969,305.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457362651824951,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.0400390625,0.0,1950.328857421875,1895.4371337890625,0.0,2895.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
17683440,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7598975300788879,0.3733108341693878,0.3414794504642486,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8575371503829956,0.5437827706336975,0.5196974277496338,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8804144859313965,0.5902038812637329,0.4152603149414062,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7826918959617615,0.4086015522480011,0.3926354348659515,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.5937791466712952,0.1745473742485046,0.8168317079544067,285.2789001464844,284.95001220703125,304.2360534667969,297.38592529296875,300.48895263671875,297.2463684082031,285.27886962890625,1.0,0.6165298223495483,1.0,1.0,0.973865807056427,1.0,-2.9847891330718994,1.3803999423980713,1.604389190673828,0.6993046998977661,1.0,1.0,0.0,237.4529571533203,217.0,76964.6796875,0.0,2720.396484375,1.0,278.1499938964844,283.26837158203125,300.3844909667969,305.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457362651824951,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.0400390625,0.0,1950.328857421875,1895.4371337890625,0.0,2895.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
17683500,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7629300355911255,0.3731458485126495,0.3411538898944855,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8609290719032288,0.5434165596961975,0.5191687345504761,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8850366473197937,0.5918014049530029,0.4162281155586242,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7861212491989136,0.4086986482143402,0.3925406336784363,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.5965741872787476,0.1746354699134826,0.8163295984268188,285.2784118652344,284.95001220703125,304.2336120605469,297.3899230957031,300.4876403808594,297.2465209960937,285.27838134765625,1.0,0.6138216853141785,1.0,1.0,0.9754124879837036,1.0,-2.984208345413208,1.3800129890441897,1.604195237159729,0.6990416049957275,1.0,1.0,0.0,232.8129425048828,217.0,76963.9140625,0.0,2695.6572265625,1.0,278.1499938964844,283.268310546875,300.3883972167969,305.3969116210937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455767035484314,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.23828125,0.0,1950.328857421875,1895.4371337890625,0.0,2893.860107421875,1.0,1.0,0.0,3.0,1.0,0.0
17683560,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.7663313150405884,0.3729919791221618,0.3408262133598327,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8647340536117554,0.5430574417114258,0.5186337828636169,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8900966644287109,0.5934044122695923,0.4171903431415558,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.7899259924888611,0.4088034331798553,0.3924403190612793,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.5996456742286682,0.1747374236583709,0.8158296346664429,285.2779846191406,284.95001220703125,304.2315368652344,297.39422607421875,300.486572265625,297.24676513671875,285.2779541015625,1.0,0.6109201908111572,1.0,1.0,0.9768863320350648,1.0,-2.983607530593872,1.3796223402023315,1.6039851903915403,0.6987783312797546,1.0,1.0,0.0,227.84152221679688,205.0,76964.2734375,0.0,2669.2021484375,1.0,278.1499938964844,283.2683410644531,300.3926696777344,305.40106201171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454080820083618,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.7275390625,0.0,1950.328857421875,1895.4371337890625,0.0,2892.2822265625,1.0,1.0,0.0,3.0,1.0,0.0
17683620,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.7727921009063721,0.3727553188800812,0.3402771949768066,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.871963620185852,0.5424691438674927,0.5177295207977295,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.8994601964950562,0.5961092710494995,0.4188005030155182,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.7970548272132874,0.4089949131011963,0.3922669291496277,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.6053141355514526,0.1749361604452133,0.8150230050086975,285.27752685546875,284.95001220703125,304.2288818359375,297.4021911621094,300.4852294921875,297.2473449707031,285.2774963378906,1.0,0.6057425141334534,1.0,1.0,0.9793624877929688,1.0,-2.9826180934906006,1.3789788484573364,1.6036392450332642,0.6983433365821838,1.0,1.0,0.0,218.98602294921875,205.0,76967.890625,0.0,2622.259521484375,1.0,278.1499938964844,283.2685546875,300.4004821777344,305.408935546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451054692268372,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.966796875,0.0,1950.328857421875,1895.4371337890625,0.0,2889.45068359375,1.0,1.0,0.0,3.0,1.0,0.0
17683680,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.7741085886955261,0.3727121353149414,0.3401730954647064,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.8734372854232788,0.5423584580421448,0.5175572037696838,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.9013394117355348,0.5966253280639648,0.4191068410873413,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.7984940409660339,0.4090327322483063,0.3922338485717773,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.6064440608024597,0.1749763935804367,0.8148740530014038,285.2774658203125,284.95001220703125,304.2284851074219,297.40380859375,300.4850158691406,297.2474670410156,285.2774353027344,1.0,0.604732871055603,1.0,1.0,0.9798341393470764,1.0,-2.982434034347534,1.3788588047027588,1.6035752296447754,0.6982619166374207,1.0,1.0,0.0,217.26519775390625,193.0,76968.8984375,0.0,2613.15771484375,1.0,278.1499938964844,283.26861572265625,300.40203857421875,305.4104919433594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450431823730469,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.6591796875,0.0,1950.328857421875,1895.4371337890625,0.0,2888.86767578125,1.0,1.0,0.0,3.0,1.0,0.0
17683740,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.7831816077232361,0.37246835231781,0.3395311534404754,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.883598804473877,0.5416858196258545,0.5164823532104492,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.9147117733955384,0.5998631715774536,0.4210184514522552,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8082539439201355,0.4092874825000763,0.3920287489891052,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.6139832139015198,0.1752601414918899,0.8140162229537964,285.2774963378906,284.95001220703125,304.22674560546875,297.4144897460937,300.4842224121094,297.2483825683594,285.2774963378906,1.0,0.5981788635253906,1.0,1.0,0.982781946659088,1.0,-2.9813921451568604,1.3781638145446775,1.603228211402893,0.6977838277816772,1.0,1.0,0.0,206.10104370117188,181.0,76980.5234375,0.0,2554.411865234375,1.0,278.1499938964844,283.26934814453125,300.41265869140625,305.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446627855300903,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.212890625,0.0,1950.328857421875,1895.4371337890625,0.0,2885.30908203125,1.0,1.0,0.0,3.0,1.0,0.0
17683800,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.7831816077232361,0.37246835231781,0.3395311534404754,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.883598804473877,0.5416858196258545,0.5164823532104492,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.9147117733955384,0.5998631715774536,0.4210184514522552,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8082539439201355,0.4092874825000763,0.3920287489891052,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.6139832139015198,0.1752601414918899,0.8140162229537964,285.2774963378906,284.95001220703125,304.22674560546875,297.4144897460937,300.4842224121094,297.2483825683594,285.2774963378906,1.0,0.5981788635253906,1.0,1.0,0.982781946659088,1.0,-2.9813921451568604,1.3781638145446775,1.603228211402893,0.6977838277816772,1.0,1.0,0.0,206.10104370117188,181.0,76980.5234375,0.0,2554.411865234375,1.0,278.1499938964844,283.26934814453125,300.41265869140625,305.4216613769531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446627855300903,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.212890625,0.0,1950.328857421875,1895.4371337890625,0.0,2885.30908203125,1.0,1.0,0.0,3.0,1.0,0.0
17683860,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7935084104537964,0.3722535669803619,0.3389045894145965,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.8951810002326965,0.5410361289978027,0.515417218208313,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.9306418299674988,0.6031128764152527,0.4229297339916229,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.8186364769935608,0.409562885761261,0.391831636428833,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.6218801736831665,0.175579160451889,0.8132656216621399,285.27813720703125,284.95001220703125,304.22625732421875,297.4262390136719,300.4841003417969,297.2493896484375,285.27813720703125,1.0,0.5914138555526733,1.0,1.0,0.9857215285301208,1.0,-2.980517625808716,1.377555012702942,1.602962613105774,0.6973545551300049,1.0,1.0,0.0,194.638900756836,169.0,76998.84375,0.0,2494.5029296875,1.0,278.1499938964844,283.2705383300781,300.4243469238281,305.4343566894531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442671298980713,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.2783203125,0.0,1950.328857421875,1895.4371337890625,0.0,2881.607666015625,1.0,1.0,0.0,3.0,1.0,0.0
17683920,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.7935084104537964,0.3722535669803619,0.3389045894145965,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.8951810002326965,0.5410361289978027,0.515417218208313,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.9306418299674988,0.6031128764152527,0.4229297339916229,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.8186364769935608,0.409562885761261,0.391831636428833,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.6218801736831665,0.175579160451889,0.8132656216621399,285.27813720703125,284.95001220703125,304.22625732421875,297.4262390136719,300.4841003417969,297.2493896484375,285.27813720703125,1.0,0.5914138555526733,1.0,1.0,0.9857215285301208,1.0,-2.980517625808716,1.377555012702942,1.602962613105774,0.6973545551300049,1.0,1.0,0.0,194.638900756836,169.0,76998.84375,0.0,2494.5029296875,1.0,278.1499938964844,283.2705383300781,300.4243469238281,305.4343566894531,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442671298980713,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.2783203125,0.0,1950.328857421875,1895.4371337890625,0.0,2881.607666015625,1.0,1.0,0.0,3.0,1.0,0.0
17683980,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8051542639732361,0.3720651268959045,0.3382951915264129,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9084582328796388,0.5404084324836731,0.5143656134605408,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9481669068336488,0.6063713431358337,0.4248420596122741,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8298941850662231,0.4098570644855499,0.3916453123092651,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.6304328441619873,0.1759294271469116,0.8126251101493835,285.279296875,284.95001220703125,304.2268371582031,297.4389038085937,300.4844970703125,297.25048828125,285.27935791015625,1.0,0.5845029354095459,1.0,1.0,0.9886611104011536,1.0,-2.979825973510742,1.3770393133163452,1.602786660194397,0.696977972984314,1.0,1.0,0.0,182.9976806640625,157.0,77023.7890625,0.0,2434.054443359375,1.0,278.1499938964844,283.2721862792969,300.4369506835937,305.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843862771987915,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.8212890625,0.0,1950.328857421875,1895.4371337890625,0.0,2877.82568359375,1.0,1.0,0.0,3.0,1.0,0.0
17684040,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8051542639732361,0.3720651268959045,0.3382951915264129,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9084582328796388,0.5404084324836731,0.5143656134605408,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.9481669068336488,0.6063713431358337,0.4248420596122741,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8298941850662231,0.4098570644855499,0.3916453123092651,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.6304328441619873,0.1759294271469116,0.8126251101493835,285.279296875,284.95001220703125,304.2268371582031,297.4389038085937,300.4844970703125,297.25048828125,285.27935791015625,1.0,0.5845029354095459,1.0,1.0,0.9886611104011536,1.0,-2.979825973510742,1.3770393133163452,1.602786660194397,0.696977972984314,1.0,1.0,0.0,182.9976806640625,157.0,77023.7890625,0.0,2434.054443359375,1.0,278.1499938964844,283.2721862792969,300.4369506835937,305.4484558105469,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843862771987915,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.8212890625,0.0,1950.328857421875,1895.4371337890625,0.0,2877.82568359375,1.0,1.0,0.0,3.0,1.0,0.0
17684100,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8113688826560974,0.371980220079422,0.3379972577095032,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.9162883758544922,0.5401027798652649,0.5138456225395203,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.9572292566299438,0.6080031991004944,0.4257986843585968,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8360416293144226,0.4100108742713928,0.3915567100048065,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.6351140737533569,0.1761153936386108,0.8123459815979004,285.2801208496094,284.95001220703125,304.2274780273437,297.445556640625,300.48492431640625,297.2510681152344,285.2801818847656,1.0,0.5810059309005737,1.0,1.0,0.99013090133667,1.0,-2.9795517921447754,1.3768177032470703,1.6027339696884155,0.6968101859092712,1.0,1.0,0.0,177.13235473632812,157.0,77038.7265625,0.0,2403.742919921875,1.0,278.1499938964844,283.2731628417969,300.443603515625,305.4560241699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436595797538757,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.6357421875,0.0,1950.328857421875,1895.4371337890625,0.0,2875.925048828125,1.0,1.0,0.0,3.0,1.0,0.0
17684160,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.8177171945571899,0.3719007074832916,0.33770352602005,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.9249014258384703,0.539801836013794,0.5133294463157654,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.9663334488868712,0.6096356511116028,0.4267553687095642,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.842639148235321,0.4101684689521789,0.3914709985256195,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.6401534676551819,0.1763075888156891,0.8120919466018677,285.2810363769531,284.95001220703125,304.2283630371094,297.452392578125,300.48541259765625,297.2516174316406,285.2810974121094,1.0,0.5774863958358765,1.0,1.0,0.9916040897369384,1.0,-2.9793195724487305,1.376617431640625,1.602702021598816,0.6966545581817627,1.0,1.0,0.0,171.24925231933594,145.0,77055.0625,0.0,2373.424072265625,1.0,278.1499938964844,283.27423095703125,300.4504089355469,305.4638977050781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434546589851379,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.7626953125,0.0,1950.328857421875,1895.4371337890625,0.0,2874.00830078125,1.0,1.0,0.0,3.0,1.0,0.0
17684220,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.831359326839447,0.3717567324638366,0.3371281623840332,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.9439424276351928,0.5392139554023743,0.5123085975646973,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.984242022037506,0.6129040122032166,0.428669810295105,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.8575225472450256,0.4104946255683899,0.3913083970546722,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.6515945196151733,0.1767090857028961,0.8116546273231506,285.2832336425781,284.95001220703125,304.2307434082031,297.4665832519531,300.4867248535156,297.2527770996094,285.2833251953125,1.0,0.5703907012939453,1.0,1.0,0.9945505261421204,1.0,-2.9789793491363525,1.3762799501419067,1.6026993989944458,0.6963792443275452,1.0,1.0,0.0,159.44619750976562,133.0,77091.8046875,0.0,2312.83642578125,1.0,278.1499938964844,283.2766418457031,300.4645690917969,305.4804077148437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430405855178833,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.9033203125,0.0,1950.328857421875,1895.4371337890625,0.0,2870.13623046875,1.0,1.0,0.0,3.0,1.0,0.0
17684280,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.831359326839447,0.3717567324638366,0.3371281623840332,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.9439424276351928,0.5392139554023743,0.5123085975646973,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.984242022037506,0.6129040122032166,0.428669810295105,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.8575225472450256,0.4104946255683899,0.3913083970546722,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.6515945196151733,0.1767090857028961,0.8116546273231506,285.2832336425781,284.95001220703125,304.2307434082031,297.4665832519531,300.4867248535156,297.2527770996094,285.2833251953125,1.0,0.5703907012939453,1.0,1.0,0.9945505261421204,1.0,-2.9789793491363525,1.3762799501419067,1.6026993989944458,0.6963792443275452,1.0,1.0,0.0,159.44619750976562,133.0,77091.8046875,0.0,2312.83642578125,1.0,278.1499938964844,283.2766418457031,300.4645690917969,305.4804077148437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430405855178833,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.9033203125,0.0,1950.328857421875,1895.4371337890625,0.0,2870.13623046875,1.0,1.0,0.0,3.0,1.0,0.0
17684340,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8463863134384155,0.3716059923171997,0.3365748822689056,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9634352922439576,0.5386161804199219,0.5113088488578796,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9990000128746032,0.6165225505828857,0.4294590950012207,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8743150234222412,0.4108103215694427,0.3911653459072113,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.6646382808685303,0.1771138608455658,0.8113579750061035,285.28192138671875,284.95001220703125,304.2338256835937,297.4813842773437,300.4888610839844,297.2552795410156,285.2816467285156,1.0,0.5630297660827637,1.0,1.0,0.997497022151947,1.0,-2.9752063751220703,1.3742573261260986,1.600948929786682,0.6952794194221497,1.0,1.0,0.0,148.04295349121094,136.0,77079.15625,0.0,2249.979248046875,1.0,278.1499938964844,283.2762756347656,300.4790954589844,305.4957580566406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425788283348083,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.986328125,0.0,1950.328857421875,1895.4371337890625,0.0,2865.81884765625,1.0,1.0,0.0,3.0,1.0,0.0
17684400,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8463863134384155,0.3716059923171997,0.3365748822689056,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9634352922439576,0.5386161804199219,0.5113088488578796,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9990000128746032,0.6165225505828857,0.4294590950012207,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8743150234222412,0.4108103215694427,0.3911653459072113,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.6646382808685303,0.1771138608455658,0.8113579750061035,285.28192138671875,284.95001220703125,304.2338256835937,297.4813842773437,300.4888610839844,297.2552795410156,285.2816467285156,1.0,0.5630297660827637,1.0,1.0,0.997497022151947,1.0,-2.9752063751220703,1.3742573261260986,1.600948929786682,0.6952794194221497,1.0,1.0,0.0,148.04295349121094,136.0,77079.15625,0.0,2249.979248046875,1.0,278.1499938964844,283.2762756347656,300.4790954589844,305.4957580566406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425788283348083,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.986328125,0.0,1950.328857421875,1895.4371337890625,0.0,2865.81884765625,1.0,1.0,0.0,3.0,1.0,0.0
17684460,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8521113395690918,0.3713822960853576,0.3362491130828857,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9700206518173218,0.5379378199577332,0.5105432271957397,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.6215214133262634,0.4205673635005951,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8809186816215515,0.4110512435436249,0.3912599980831146,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.6700239181518555,0.1774852275848388,0.8123371005058289,285.27313232421875,284.95001220703125,304.23748779296875,297.4967041015625,300.4942932128906,297.2636413574219,285.2727966308594,1.0,0.5596820712089539,0.9981040358543396,0.9981040358543396,0.9984982013702391,1.0,-2.966835021972656,1.370046854019165,1.5967880487442017,0.6929142475128174,1.0,1.0,0.0,143.82864379882812,139.0,76993.5703125,0.0,2212.138427734375,1.0,278.1499938964844,283.2706604003906,300.4935607910156,305.5059509277344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419468402862549,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.3056640625,0.0,1950.328857421875,1895.4371337890625,0.0,2859.909912109375,1.0,1.0,0.0,3.0,1.0,0.0
17684520,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8521113395690918,0.3713822960853576,0.3362491130828857,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9700206518173218,0.5379378199577332,0.5105432271957397,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.6215214133262634,0.4205673635005951,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8809186816215515,0.4110512435436249,0.3912599980831146,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.6700239181518555,0.1774852275848388,0.8123371005058289,285.27313232421875,284.95001220703125,304.23748779296875,297.4967041015625,300.4942932128906,297.2636413574219,285.2727966308594,1.0,0.5596820712089539,0.9981040358543396,0.9981040358543396,0.9984982013702391,1.0,-2.966835021972656,1.370046854019165,1.5967880487442017,0.6929142475128174,1.0,1.0,0.0,143.82864379882812,139.0,76993.5703125,0.0,2212.138427734375,1.0,278.1499938964844,283.2706604003906,300.4935607910156,305.5059509277344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419468402862549,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.3056640625,0.0,1950.328857421875,1895.4371337890625,0.0,2859.909912109375,1.0,1.0,0.0,3.0,1.0,0.0
17684580,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8540909290313721,0.3711350262165069,0.3359780311584472,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.9720697402954102,0.5372206568717957,0.5098214745521545,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.9990000128746032,0.6270961165428162,0.4172334969043731,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8834180235862732,0.4112476408481598,0.3913969099521637,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.6722947955131531,0.1778446584939956,0.8136964440345764,285.27099609375,284.95001220703125,304.2416076660156,297.51239013671875,300.5014343261719,297.2742614746094,285.2710266113281,1.0,0.5584356188774109,0.9962080717086792,0.9962080717086792,0.9994993805885316,1.0,-2.963418245315552,1.3682591915130615,1.5951590538024902,0.6918138861656189,1.0,1.0,0.0,142.32330322265625,142.0,76991.3671875,0.0,2198.5654296875,1.0,278.1499938964844,283.2700500488281,300.50909423828125,305.5194091796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412670493125916,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0390625,0.0,1950.328857421875,1895.4371337890625,0.0,2853.555908203125,1.0,1.0,0.0,3.0,1.0,0.0
17684640,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8540909290313721,0.3711350262165069,0.3359780311584472,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.9720697402954102,0.5372206568717957,0.5098214745521545,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.9990000128746032,0.6270961165428162,0.4172334969043731,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.8834180235862732,0.4112476408481598,0.3913969099521637,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27099609375,0.6722947955131531,0.1778446584939956,0.8136964440345764,285.27099609375,284.95001220703125,304.2416076660156,297.51239013671875,300.5014343261719,297.2742614746094,285.2710266113281,1.0,0.5584356188774109,0.9962080717086792,0.9962080717086792,0.9994993805885316,1.0,-2.963418245315552,1.3682591915130615,1.5951590538024902,0.6918138861656189,1.0,1.0,0.0,142.32330322265625,142.0,76991.3671875,0.0,2198.5654296875,1.0,278.1499938964844,283.2700500488281,300.50909423828125,305.5194091796875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412670493125916,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0390625,0.0,1950.328857421875,1895.4371337890625,0.0,2853.555908203125,1.0,1.0,0.0,3.0,1.0,0.0
17684700,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.8542410731315613,0.3710188865661621,0.335866630077362,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.9721356630325316,0.5368711352348328,0.5094850659370422,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.9990000128746032,0.6297243237495422,0.4168697595596313,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.8837488889694214,0.4113485515117645,0.3914847671985626,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.672727108001709,0.1780240684747696,0.8144727945327759,285.27276611328125,284.95001220703125,304.2438049316406,297.5203552246094,300.5045471191406,297.2784118652344,285.27294921875,1.0,0.5583954453468323,0.9952600598335266,0.9952600598335266,1.0,1.0,-2.9634807109832764,1.3682258129119873,1.5952547788619995,0.6917374730110168,1.0,1.0,0.0,142.175537109375,142.0,77020.21875,0.0,2197.92822265625,1.0,278.1499938964844,283.27178955078125,300.517333984375,305.5287475585937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409888744354248,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.4248046875,0.0,1950.328857421875,1895.4371337890625,0.0,2850.95556640625,1.0,1.0,0.0,3.0,1.0,0.0
17684760,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8540195226669312,0.3709068894386291,0.3357676863670349,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.9717835187911988,0.5365301370620728,0.5091647505760193,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.9990000128746032,0.6322202682495117,0.4170795381069183,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8836745023727417,0.411454290151596,0.3915852606296539,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.6728455424308777,0.1782025843858719,0.8152899742126465,285.2757873535156,284.95001220703125,304.2460632324219,297.5283508300781,300.5072937011719,297.28173828125,285.27606201171875,1.0,0.5586128234863281,0.993853747844696,0.993853747844696,1.0,1.0,-2.9643301963806152,1.368582248687744,1.5957480669021606,0.6918796896934509,1.0,1.0,0.0,142.29296875,145.0,77062.0,0.0,2200.005859375,1.0,278.1499938964844,283.2744445800781,300.52569580078125,305.53924560546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407527804374695,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.1875,0.0,1950.328857421875,1895.4371337890625,0.0,2848.74951171875,1.0,1.0,0.0,3.0,1.0,0.0
17684820,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.8528028726577759,0.3707091510295868,0.3356131613254547,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.9702157974243164,0.5359283089637756,0.5086181163787842,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9990000128746032,0.636448085308075,0.4187221825122833,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.8826578855514526,0.4116648137569427,0.39180389046669,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.6723741292953491,0.1785266995429992,0.8168734908103943,285.2839660644531,284.95001220703125,304.2503356933594,297.543212890625,300.5112609863281,297.2855529785156,285.2843933105469,1.0,0.5595778822898865,0.991266131401062,0.991266131401062,1.0,1.0,-2.967625617980957,1.370078444480896,1.5975470542907717,0.69260573387146,1.0,1.0,0.0,143.0919647216797,145.0,77166.640625,0.0,2209.809326171875,1.0,278.1499938964844,283.2812194824219,300.541259765625,305.5609741210937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404260873794556,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.224609375,0.0,1950.328857421875,1895.4371337890625,0.0,2845.6962890625,1.0,1.0,0.0,3.0,1.0,0.0
17684880,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.8526657819747925,0.3706922531127929,0.3356007933616638,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.970042884349823,0.5358771085739136,0.5085723996162415,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.9990000128746032,0.6367995738983154,0.4189143776893616,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.882535457611084,0.4116838574409485,0.3918243646621704,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.6723061800003052,0.1785546392202377,0.8170140981674194,285.2847900390625,284.95001220703125,304.250732421875,297.54449462890625,300.5115661621094,297.2857971191406,285.28521728515625,1.0,0.5596840381622314,0.99104106426239,0.99104106426239,1.0,1.0,-2.967980146408081,1.370241403579712,1.5977386236190796,0.6926870346069336,1.0,1.0,0.0,143.1844940185547,148.0,77176.8203125,0.0,2210.898681640625,1.0,278.1499938964844,283.2818603515625,300.5426330566406,305.5629577636719,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404021263122559,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.4267578125,0.0,1950.328857421875,1895.4371337890625,0.0,2845.47265625,1.0,1.0,0.0,3.0,1.0,0.0
17684940,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8503628373146057,0.3704847395420074,0.3354652822017669,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.9671751856803894,0.5352635383605957,0.5080422759056091,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.9990000128746032,0.6408233642578125,0.4222634434700012,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.8803645372390747,0.4119396209716797,0.3921126127243042,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.6709446907043457,0.1788959205150604,0.8188114166259766,285.2968444824219,284.95001220703125,304.2554626464844,297.5606994628906,300.5142517089844,297.2865905761719,285.29736328125,1.0,0.5614376664161682,0.988228440284729,0.988228440284729,1.0,1.0,-2.9737110137939453,1.372908353805542,1.600802659988403,0.6940509080886841,1.0,1.0,0.0,144.78675842285156,151.0,77323.765625,0.0,2229.07666015625,1.0,278.1499938964844,283.29150390625,300.5595092773437,305.5892028808594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840196430683136,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.5166015625,0.0,1950.328857421875,1895.4371337890625,0.0,2843.55029296875,1.0,1.0,0.0,3.0,1.0,0.0
17685000,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8503628373146057,0.3704847395420074,0.3354652822017669,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.9671751856803894,0.5352635383605957,0.5080422759056091,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.9990000128746032,0.6408233642578125,0.4222634434700012,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.8803645372390747,0.4119396209716797,0.3921126127243042,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.6709446907043457,0.1788959205150604,0.8188114166259766,285.2968444824219,284.95001220703125,304.2554626464844,297.5606994628906,300.5142517089844,297.2865905761719,285.29736328125,1.0,0.5614376664161682,0.988228440284729,0.988228440284729,1.0,1.0,-2.9737110137939453,1.372908353805542,1.600802659988403,0.6940509080886841,1.0,1.0,0.0,144.78675842285156,151.0,77323.765625,0.0,2229.07666015625,1.0,278.1499938964844,283.29150390625,300.5595092773437,305.5892028808594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840196430683136,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.5166015625,0.0,1950.328857421875,1895.4371337890625,0.0,2843.55029296875,1.0,1.0,0.0,3.0,1.0,0.0
