time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685060,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.8475326895713806,0.3702785670757293,0.3353463411331177,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.9636073112487792,0.5346797704696655,0.5075565576553345,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.9990000128746032,0.6444227695465088,0.4265159964561462,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.8776170611381531,0.4122155606746673,0.3924358785152435,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.6691119074821472,0.1792256236076355,0.820630669593811,285.3105773925781,284.95001220703125,304.2601318359375,297.5768737792969,300.5157775878906,297.28515625,285.3111877441406,1.0,0.5636003613471985,0.9851458072662354,0.9851458072662354,1.0,1.0,-2.98067045211792,1.3761560916900637,1.6045143604278564,0.6957303881645203,1.0,1.0,0.0,146.82614135742188,154.0,77488.578125,0.0,2251.714111328125,1.0,278.1499938964844,283.3023986816406,300.576171875,305.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400822281837463,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.8662109375,0.0,1950.328857421875,1895.4371337890625,0.0,2842.483154296875,1.0,1.0,0.0,3.0,1.0,0.0
17685120,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.8475326895713806,0.3702785670757293,0.3353463411331177,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.9636073112487792,0.5346797704696655,0.5075565576553345,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.9990000128746032,0.6444227695465088,0.4265159964561462,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105773925781,0.8776170611381531,0.4122155606746673,0.3924358785152435,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.6691119074821472,0.1792256236076355,0.820630669593811,285.3105773925781,284.95001220703125,304.2601318359375,297.5768737792969,300.5157775878906,297.28515625,285.3111877441406,1.0,0.5636003613471985,0.9851458072662354,0.9851458072662354,1.0,1.0,-2.98067045211792,1.3761560916900637,1.6045143604278564,0.6957303881645203,1.0,1.0,0.0,146.82614135742188,154.0,77488.578125,0.0,2251.714111328125,1.0,278.1499938964844,283.3023986816406,300.576171875,305.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400822281837463,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.8662109375,0.0,1950.328857421875,1895.4371337890625,0.0,2842.483154296875,1.0,1.0,0.0,3.0,1.0,0.0
17685180,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8443489074707031,0.3700708746910095,0.3352377712726593,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.959502100944519,0.534122884273529,0.5071092844009399,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.9990000128746032,0.6476157903671265,0.4314366281032562,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.8744803667068481,0.4125093221664428,0.392788678407669,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.6669510006904602,0.179542139172554,0.8224464654922485,285.3255310058594,284.95001220703125,304.2646484375,297.5928955078125,300.5162658691406,297.2818908691406,285.326171875,1.0,0.5660669803619385,0.9820631146430968,0.9820631146430968,1.0,1.0,-2.988523483276367,1.3798329830169678,1.6086905002593994,0.6976467967033386,1.0,1.0,0.0,149.2015380859375,157.0,77665.8984375,0.0,2277.754150390625,1.0,278.1499938964844,283.31414794921875,300.5924987792969,305.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400378227233887,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.4833984375,0.0,1950.328857421875,1895.4371337890625,0.0,2842.068603515625,1.0,1.0,0.0,3.0,1.0,0.0
17685240,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8443489074707031,0.3700708746910095,0.3352377712726593,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.959502100944519,0.534122884273529,0.5071092844009399,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255920410156,0.9990000128746032,0.6476157903671265,0.4314366281032562,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.8744803667068481,0.4125093221664428,0.392788678407669,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251342773437,0.6669510006904602,0.179542139172554,0.8224464654922485,285.3255310058594,284.95001220703125,304.2646484375,297.5928955078125,300.5162658691406,297.2818908691406,285.326171875,1.0,0.5660669803619385,0.9820631146430968,0.9820631146430968,1.0,1.0,-2.988523483276367,1.3798329830169678,1.6086905002593994,0.6976467967033386,1.0,1.0,0.0,149.2015380859375,157.0,77665.8984375,0.0,2277.754150390625,1.0,278.1499938964844,283.31414794921875,300.5924987792969,305.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400378227233887,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.4833984375,0.0,1950.328857421875,1895.4371337890625,0.0,2842.068603515625,1.0,1.0,0.0,3.0,1.0,0.0
17685300,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.842700719833374,0.3699661791324615,0.3351852893829345,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.9573320746421814,0.5338512063026428,0.5068949460983276,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.9990000128746032,0.6491039395332336,0.4340331852436065,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33319091796875,0.8728483319282532,0.4126605987548828,0.3929720818996429,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.6658137440681458,0.179696649312973,0.82334965467453,285.3332214355469,284.95001220703125,304.26678466796875,297.6007995605469,300.5162353515625,297.27984619140625,285.3338928222656,1.0,0.5673633217811584,0.98052179813385,0.98052179813385,1.0,1.0,-2.9926297664642334,1.3817570209503174,1.6108728647232056,0.6986521482467651,1.0,1.0,0.0,150.46351623535156,157.0,77756.921875,0.0,2291.5224609375,1.0,278.1499938964844,283.3201599121094,300.6005554199219,305.6590270996094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400325179100037,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.2294921875,0.0,1950.328857421875,1895.4371337890625,0.0,2842.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
17685360,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8410255312919617,0.3698607683181762,0.3351337015628814,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.9550957679748536,0.5335835814476013,0.5066862106323242,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.9990000128746032,0.6505213379859924,0.4367056488990783,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.8711857795715332,0.4128143787384033,0.3931595981121063,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.6646479964256287,0.1798486858606338,0.8242487907409668,285.3410339355469,284.95001220703125,304.26885986328125,297.608642578125,300.5160522460937,297.277587890625,285.3417053222656,1.0,0.5686953663825989,0.9788904190063475,0.9788904190063475,1.0,1.0,-2.996835470199585,1.3837237358093262,1.6131116151809692,0.699679434299469,1.0,1.0,0.0,151.768798828125,160.0,77849.0546875,0.0,2305.7255859375,1.0,278.1499938964844,283.3262939453125,300.6085205078125,305.6731872558594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400371074676514,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.177734375,0.0,1950.328857421875,1895.4371337890625,0.0,2842.061767578125,1.0,1.0,0.0,3.0,1.0,0.0
17685420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.8376354575157166,0.369647353887558,0.3350317478179931,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.95047789812088,0.5330590009689331,0.5062829256057739,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.9990000128746032,0.6531606912612915,0.4422135353088379,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.867816150188446,0.413128525018692,0.3935448825359344,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.6622689962387085,0.1801459044218063,0.8260325193405151,285.3568420410156,284.95001220703125,304.27264404296875,297.6240234375,300.51519775390625,297.2724609375,285.3575134277344,1.0,0.5714377164840698,0.975627601146698,0.975627601146698,1.0,1.0,-3.0054564476013184,1.3877546787261963,1.617701768875122,0.7017874121665955,1.0,1.0,0.0,154.48011779785156,163.0,78035.421875,0.0,2335.138671875,1.0,278.1499938964844,283.3386535644531,300.62408447265625,305.70135498046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400706052780151,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.439453125,0.0,1950.328857421875,1895.4371337890625,0.0,2842.37451171875,1.0,1.0,0.0,3.0,1.0,0.0
17685480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.8376354575157166,0.369647353887558,0.3350317478179931,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.95047789812088,0.5330590009689331,0.5062829256057739,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.9990000128746032,0.6531606912612915,0.4422135353088379,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.867816150188446,0.413128525018692,0.3935448825359344,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.6622689962387085,0.1801459044218063,0.8260325193405151,285.3568420410156,284.95001220703125,304.27264404296875,297.6240234375,300.51519775390625,297.2724609375,285.3575134277344,1.0,0.5714377164840698,0.975627601146698,0.975627601146698,1.0,1.0,-3.0054564476013184,1.3877546787261963,1.617701768875122,0.7017874121665955,1.0,1.0,0.0,154.48011779785156,163.0,78035.421875,0.0,2335.138671875,1.0,278.1499938964844,283.3386535644531,300.62408447265625,305.70135498046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400706052780151,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.439453125,0.0,1950.328857421875,1895.4371337890625,0.0,2842.37451171875,1.0,1.0,0.0,3.0,1.0,0.0
17685540,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8342397809028625,0.3694306313991546,0.3349303007125854,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.9457377195358276,0.5325453281402588,0.505894124507904,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9990000128746032,0.6555812954902649,0.4478588104248047,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.8644425868988037,0.413449227809906,0.3939402997493744,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.6598727703094482,0.1804356276988983,0.8277982473373413,285.372802734375,284.95001220703125,304.27587890625,297.638916015625,300.5138244628906,297.2668151855469,285.3734741210937,1.0,0.5742483735084534,0.9723647832870485,0.9723647832870485,1.0,1.0,-3.0142505168914795,1.3918639421463013,1.6223865747451782,0.7039386034011841,1.0,1.0,0.0,157.2894744873047,166.0,78223.109375,0.0,2365.52880859375,1.0,278.1499938964844,283.35113525390625,300.63916015625,305.7292175292969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401362299919128,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.9150390625,0.0,1950.328857421875,1895.4371337890625,0.0,2842.98828125,1.0,1.0,0.0,3.0,1.0,0.0
17685600,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8342397809028625,0.3694306313991546,0.3349303007125854,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.9457377195358276,0.5325453281402588,0.505894124507904,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.9990000128746032,0.6555812954902649,0.4478588104248047,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.8644425868988037,0.413449227809906,0.3939402997493744,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.6598727703094482,0.1804356276988983,0.8277982473373413,285.372802734375,284.95001220703125,304.27587890625,297.638916015625,300.5138244628906,297.2668151855469,285.3734741210937,1.0,0.5742483735084534,0.9723647832870485,0.9723647832870485,1.0,1.0,-3.0142505168914795,1.3918639421463013,1.6223865747451782,0.7039386034011841,1.0,1.0,0.0,157.2894744873047,166.0,78223.109375,0.0,2365.52880859375,1.0,278.1499938964844,283.35113525390625,300.63916015625,305.7292175292969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401362299919128,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.9150390625,0.0,1950.328857421875,1895.4371337890625,0.0,2842.98828125,1.0,1.0,0.0,3.0,1.0,0.0
17685660,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.830851674079895,0.3692076802253723,0.3348264098167419,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9409173727035522,0.5320428609848022,0.5055197477340698,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.9990000128746032,0.6577013731002808,0.4536096751689911,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.8610890507698059,0.4137759208679199,0.394345074892044,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.6574755907058716,0.1807156503200531,0.8295338749885559,285.3887023925781,284.95001220703125,304.2784118652344,297.6532287597656,300.51177978515625,297.2606201171875,285.389404296875,1.0,0.5771128535270691,0.9691182971000672,0.9691182971000672,1.0,1.0,-3.023160934448242,1.3960247039794922,1.62713623046875,0.7061190009117126,1.0,1.0,0.0,160.18289184570312,169.0,78410.515625,0.0,2396.73095703125,1.0,278.1499938964844,283.36358642578125,300.65350341796875,305.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402183651924133,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.208984375,0.0,1950.328857421875,1895.4371337890625,0.0,2843.755615234375,1.0,1.0,0.0,3.0,1.0,0.0
17685720,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.830851674079895,0.3692076802253723,0.3348264098167419,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9409173727035522,0.5320428609848022,0.5055197477340698,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.9990000128746032,0.6577013731002808,0.4536096751689911,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.8610890507698059,0.4137759208679199,0.394345074892044,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.6574755907058716,0.1807156503200531,0.8295338749885559,285.3887023925781,284.95001220703125,304.2784118652344,297.6532287597656,300.51177978515625,297.2606201171875,285.389404296875,1.0,0.5771128535270691,0.9691182971000672,0.9691182971000672,1.0,1.0,-3.023160934448242,1.3960247039794922,1.62713623046875,0.7061190009117126,1.0,1.0,0.0,160.18289184570312,169.0,78410.515625,0.0,2396.73095703125,1.0,278.1499938964844,283.36358642578125,300.65350341796875,305.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402183651924133,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.208984375,0.0,1950.328857421875,1895.4371337890625,0.0,2843.755615234375,1.0,1.0,0.0,3.0,1.0,0.0
17685780,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8274505734443665,0.3689779639244079,0.3347207307815552,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.9360100030899048,0.5315421223640442,0.5051518678665161,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.9990000128746032,0.6597092151641846,0.4592724442481994,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8577378988265991,0.4141023457050323,0.3947542309761047,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.6550719738006592,0.1809890866279602,0.8312585949897766,285.4040832519531,284.95001220703125,304.2801513671875,297.66680908203125,300.5093688964844,297.25439453125,285.4047241210937,1.0,0.5799667835235596,0.9658717513084412,0.9658717513084412,1.0,1.0,-3.031710147857666,1.4000029563903809,1.6317073106765747,0.7082057595252991,1.0,1.0,0.0,163.15585327148438,172.0,78591.0390625,0.0,2428.05029296875,1.0,278.1499938964844,283.3756408691406,300.6672668457031,305.7826232910156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403295874595642,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.3046875,0.0,1950.328857421875,1895.4371337890625,0.0,2844.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
17685840,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.8274505734443665,0.3689779639244079,0.3347207307815552,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.9360100030899048,0.5315421223640442,0.5051518678665161,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.9990000128746032,0.6597092151641846,0.4592724442481994,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8577378988265991,0.4141023457050323,0.3947542309761047,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.6550719738006592,0.1809890866279602,0.8312585949897766,285.4040832519531,284.95001220703125,304.2801513671875,297.66680908203125,300.5093688964844,297.25439453125,285.4047241210937,1.0,0.5799667835235596,0.9658717513084412,0.9658717513084412,1.0,1.0,-3.031710147857666,1.4000029563903809,1.6317073106765747,0.7082057595252991,1.0,1.0,0.0,163.15585327148438,172.0,78591.0390625,0.0,2428.05029296875,1.0,278.1499938964844,283.3756408691406,300.6672668457031,305.7826232910156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403295874595642,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.3046875,0.0,1950.328857421875,1895.4371337890625,0.0,2844.794677734375,1.0,1.0,0.0,3.0,1.0,0.0
17685900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.8256775140762329,0.3688585758209228,0.3346681892871856,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.9334383010864258,0.5312902331352234,0.5049712061882019,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.9990000128746032,0.6606971621513367,0.4614128768444061,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.85599285364151,0.4142635464668274,0.3949615061283111,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.6538140773773193,0.1811222583055496,0.8321245312690735,285.4112548828125,284.95001220703125,304.2807006835937,297.67333984375,300.508056640625,297.2514038085937,285.4118347167969,1.0,0.5813682079315186,0.9642484784126282,0.9642484784126282,1.0,1.0,-3.035546064376831,1.4017733335494995,1.633772611618042,0.70914626121521,1.0,1.0,0.0,164.7157440185547,172.0,78674.1328125,0.0,2443.0322265625,1.0,278.1499938964844,283.3812561035156,300.6738586425781,305.7952575683594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840391993522644,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.7216796875,0.0,1950.328857421875,1895.4371337890625,0.0,2845.378173828125,1.0,1.0,0.0,3.0,1.0,0.0
17685960,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.8237062692642212,0.3687261343002319,0.3346133530139923,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.9305834174156188,0.5310262441635132,0.5047899484634399,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.998306691646576,0.6618126630783081,0.4627574384212494,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.8540431261062622,0.4144136309623718,0.3951684534549713,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.652396023273468,0.1812473982572555,0.8329948782920837,285.4165954589844,284.95001220703125,304.2809753417969,297.6796264648437,300.50689697265625,297.2491149902344,285.41705322265625,1.0,0.5826796293258667,0.9625886082649232,0.9625886082649232,1.0,1.0,-3.038078784942627,1.4029067754745483,1.6351720094680786,0.7097421884536743,1.0,1.0,0.0,166.40774536132812,175.0,78735.875,0.0,2456.585693359375,1.0,278.1499938964844,283.3855285644531,300.6800537109375,305.806396484375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404282331466675,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.361328125,0.0,1950.328857421875,1895.4371337890625,0.0,2845.71630859375,1.0,1.0,0.0,3.0,1.0,0.0
17686020,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.8197956681251526,0.3684377670288086,0.3344829678535461,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.9249417781829834,0.5304732918739319,0.5044054388999939,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9956225156784058,0.6642594337463379,0.4645082354545593,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8502221703529358,0.4146894514560699,0.3955612182617187,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.6496181488037109,0.1814862191677093,0.8346832394599915,285.4253234863281,284.95001220703125,304.2807312011719,297.6914978027344,300.5048522949219,297.2459411621094,285.4256896972656,1.0,0.5851662755012512,0.9592688679695128,0.9592688679695128,1.0,1.0,-3.04216742515564,1.4046987295150757,1.6374688148498535,0.7106544971466064,1.0,1.0,0.0,169.7811279296875,178.0,78841.5859375,0.0,2481.636962890625,1.0,278.1499938964844,283.3926696777344,300.691650390625,305.8262023925781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404527306556702,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.7919921875,0.0,1950.328857421875,1895.4371337890625,0.0,2845.945556640625,1.0,1.0,0.0,3.0,1.0,0.0
17686080,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.8197956681251526,0.3684377670288086,0.3344829678535461,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.9249417781829834,0.5304732918739319,0.5044054388999939,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9956225156784058,0.6642594337463379,0.4645082354545593,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8502221703529358,0.4146894514560699,0.3955612182617187,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.6496181488037109,0.1814862191677093,0.8346832394599915,285.4253234863281,284.95001220703125,304.2807312011719,297.6914978027344,300.5048522949219,297.2459411621094,285.4256896972656,1.0,0.5851662755012512,0.9592688679695128,0.9592688679695128,1.0,1.0,-3.04216742515564,1.4046987295150757,1.6374688148498535,0.7106544971466064,1.0,1.0,0.0,169.7811279296875,178.0,78841.5859375,0.0,2481.636962890625,1.0,278.1499938964844,283.3926696777344,300.691650390625,305.8262023925781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404527306556702,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.7919921875,0.0,1950.328857421875,1895.4371337890625,0.0,2845.945556640625,1.0,1.0,0.0,3.0,1.0,0.0
17686140,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8160975575447083,0.3681243062019348,0.3343228995800018,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.9196870923042296,0.52989262342453,0.5039876103401184,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.9931204319000244,0.6667490005493164,0.4663079977035522,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8466958999633789,0.414932519197464,0.3959171175956726,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.647068977355957,0.181713730096817,0.8362888097763062,285.43316650390625,284.95001220703125,304.279296875,297.70233154296875,300.5025634765625,297.2433776855469,285.4335021972656,1.0,0.5875378251075745,0.9559491276741028,0.9559491276741028,1.0,1.0,-3.04599666595459,1.4063620567321775,1.639634609222412,0.7114797830581665,1.0,1.0,0.0,173.01519775390625,181.0,78940.2265625,0.0,2505.6201171875,1.0,278.1499938964844,283.3992614746094,300.7022399902344,305.84393310546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404395580291748,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.314453125,0.0,1950.328857421875,1895.4371337890625,0.0,2845.822021484375,1.0,1.0,0.0,3.0,1.0,0.0
17686200,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8160975575447083,0.3681243062019348,0.3343228995800018,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.9196870923042296,0.52989262342453,0.5039876103401184,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.9931204319000244,0.6667490005493164,0.4663079977035522,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.8466958999633789,0.414932519197464,0.3959171175956726,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.647068977355957,0.181713730096817,0.8362888097763062,285.43316650390625,284.95001220703125,304.279296875,297.70233154296875,300.5025634765625,297.2433776855469,285.4335021972656,1.0,0.5875378251075745,0.9559491276741028,0.9559491276741028,1.0,1.0,-3.04599666595459,1.4063620567321775,1.639634609222412,0.7114797830581665,1.0,1.0,0.0,173.01519775390625,181.0,78940.2265625,0.0,2505.6201171875,1.0,278.1499938964844,283.3992614746094,300.7022399902344,305.84393310546875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404395580291748,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.314453125,0.0,1950.328857421875,1895.4371337890625,0.0,2845.822021484375,1.0,1.0,0.0,3.0,1.0,0.0
17686260,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.8125016093254089,0.3677948117256164,0.3341459333896637,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.9147242307662964,0.5292956233024597,0.5035514831542969,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.9906815886497498,0.6691833734512329,0.4680845141410827,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.8433581590652466,0.4151548147201538,0.3962507545948028,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.6446673274040222,0.1819335371255874,0.8378490209579468,285.44061279296875,284.95001220703125,304.27655029296875,297.7120361328125,300.49969482421875,297.24078369140625,285.44091796875,1.0,0.5898482799530029,0.952681303024292,0.952681303024292,1.0,1.0,-3.049671173095703,1.407947063446045,1.6417242288589478,0.7122662663459778,1.0,1.0,0.0,176.1905517578125,184.0,79034.0234375,0.0,2529.06591796875,1.0,278.1499938964844,283.405517578125,300.71197509765625,305.8604431152344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404504060745239,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.7275390625,0.0,1950.328857421875,1895.4371337890625,0.0,2845.923583984375,1.0,1.0,0.0,3.0,1.0,0.0
17686320,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.8125016093254089,0.3677948117256164,0.3341459333896637,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.9147242307662964,0.5292956233024597,0.5035514831542969,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.9906815886497498,0.6691833734512329,0.4680845141410827,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.8433581590652466,0.4151548147201538,0.3962507545948028,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.6446673274040222,0.1819335371255874,0.8378490209579468,285.44061279296875,284.95001220703125,304.27655029296875,297.7120361328125,300.49969482421875,297.24078369140625,285.44091796875,1.0,0.5898482799530029,0.952681303024292,0.952681303024292,1.0,1.0,-3.049671173095703,1.407947063446045,1.6417242288589478,0.7122662663459778,1.0,1.0,0.0,176.1905517578125,184.0,79034.0234375,0.0,2529.06591796875,1.0,278.1499938964844,283.405517578125,300.71197509765625,305.8604431152344,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404504060745239,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.7275390625,0.0,1950.328857421875,1895.4371337890625,0.0,2845.923583984375,1.0,1.0,0.0,3.0,1.0,0.0
17686380,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8089652061462402,0.3674482107162475,0.3339519500732422,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.910055935382843,0.5286821126937866,0.5030977725982666,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.9882839918136596,0.6715600490570068,0.4698216319084167,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8401784896850586,0.4153579771518707,0.3965637385845184,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6423887610435486,0.1821447312831878,0.8393632173538208,285.4474792480469,284.95001220703125,304.2723999023437,297.7204895019531,300.49615478515625,297.2381591796875,285.4477844238281,1.0,0.5921044945716858,0.9494134187698364,0.9494134187698364,1.0,1.0,-3.0531773567199707,1.4094443321228027,1.6437331438064575,0.7130058407783508,1.0,1.0,0.0,179.31971740722656,187.0,79121.4453125,0.0,2552.004638671875,1.0,278.1499938964844,283.4113464355469,300.7205505371094,305.8754272460937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404821157455444,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.609375,0.0,1950.328857421875,1895.4371337890625,0.0,2846.219970703125,1.0,1.0,0.0,3.0,1.0,0.0
17686440,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8089652061462402,0.3674482107162475,0.3339519500732422,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.910055935382843,0.5286821126937866,0.5030977725982666,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.9882839918136596,0.6715600490570068,0.4698216319084167,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8401784896850586,0.4153579771518707,0.3965637385845184,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6423887610435486,0.1821447312831878,0.8393632173538208,285.4474792480469,284.95001220703125,304.2723999023437,297.7204895019531,300.49615478515625,297.2381591796875,285.4477844238281,1.0,0.5921044945716858,0.9494134187698364,0.9494134187698364,1.0,1.0,-3.0531773567199707,1.4094443321228027,1.6437331438064575,0.7130058407783508,1.0,1.0,0.0,179.31971740722656,187.0,79121.4453125,0.0,2552.004638671875,1.0,278.1499938964844,283.4113464355469,300.7205505371094,305.8754272460937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404821157455444,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.609375,0.0,1950.328857421875,1895.4371337890625,0.0,2846.219970703125,1.0,1.0,0.0,3.0,1.0,0.0
17686500,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.8072048425674438,0.367268830537796,0.3338492214679718,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.907831609249115,0.5283697843551636,0.5028652548789978,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.9870951771736144,0.6727308034896851,0.4706773459911346,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.8386379480361938,0.4154539108276367,0.3967142403125763,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.641287624835968,0.1822472810745239,0.8401050567626953,285.4507141113281,284.95001220703125,304.26971435546875,297.7242126464844,300.4940795898437,297.2368469238281,285.45098876953125,1.0,0.5932170748710632,0.9477794766426086,0.9477794766426086,1.0,1.0,-3.0548760890960693,1.4101641178131104,1.6447118520736694,0.7133603692054749,1.0,1.0,0.0,180.8734130859375,187.0,79162.6171875,0.0,2563.332275390625,1.0,278.1499938964844,283.41412353515625,300.7243347167969,305.8822631835937,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405083417892456,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.4287109375,0.0,1950.328857421875,1895.4371337890625,0.0,2846.46484375,1.0,1.0,0.0,3.0,1.0,0.0
17686560,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.8054437637329102,0.3670844435691833,0.3337418735027313,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.9056832790374756,0.5280526280403137,0.5026281476020813,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.985911190509796,0.6738866567611694,0.4715226590633392,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.8371269702911377,0.4155453145503998,0.396860271692276,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.6402092576026917,0.1823472827672958,0.8408346772193909,285.4537658691406,284.95001220703125,304.26666259765625,297.72760009765625,300.4917907714844,297.2355651855469,285.4540405273437,1.0,0.5943187475204468,0.946153163909912,0.946153163909912,1.0,1.0,-3.0565309524536133,1.4108617305755615,1.6456693410873413,0.7137033343315125,1.0,1.0,0.0,182.42044067382807,190.0,79201.9140625,0.0,2574.5537109375,1.0,278.1499938964844,283.416748046875,300.72772216796875,305.8885803222656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405389189720154,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.7744140625,0.0,1950.328857421875,1895.4371337890625,0.0,2846.75048828125,1.0,1.0,0.0,3.0,1.0,0.0
17686620,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.801962673664093,0.3667026162147522,0.3335153460502624,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.901611626148224,0.5274064540863037,0.5021424293518066,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.9835531711578368,0.6761623620986938,0.4731879830360412,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8341829180717468,0.4157176911830902,0.3971419036388397,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.6381128430366516,0.1825408935546875,0.8422638773918152,285.45947265625,284.95001220703125,304.2592468261719,297.73321533203125,300.4866943359375,297.23297119140625,285.4596862792969,1.0,0.5964967012405396,0.9429005980491638,0.9429005980491638,1.0,1.0,-3.059733390808105,1.412199854850769,1.6475335359573364,0.7143591046333313,1.0,1.0,0.0,185.5025634765625,193.0,79275.5390625,0.0,2596.763916015625,1.0,278.1499938964844,283.4216613769531,300.7335510253906,305.89990234375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406312465667725,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.2197265625,0.0,1950.328857421875,1895.4371337890625,0.0,2847.61376953125,1.0,1.0,0.0,3.0,1.0,0.0
17686680,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.801962673664093,0.3667026162147522,0.3335153460502624,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.901611626148224,0.5274064540863037,0.5021424293518066,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.9835531711578368,0.6761623620986938,0.4731879830360412,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.8341829180717468,0.4157176911830902,0.3971419036388397,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.6381128430366516,0.1825408935546875,0.8422638773918152,285.45947265625,284.95001220703125,304.2592468261719,297.73321533203125,300.4866943359375,297.23297119140625,285.4596862792969,1.0,0.5964967012405396,0.9429005980491638,0.9429005980491638,1.0,1.0,-3.059733390808105,1.412199854850769,1.6475335359573364,0.7143591046333313,1.0,1.0,0.0,185.5025634765625,193.0,79275.5390625,0.0,2596.763916015625,1.0,278.1499938964844,283.4216613769531,300.7335510253906,305.89990234375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406312465667725,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.2197265625,0.0,1950.328857421875,1895.4371337890625,0.0,2847.61376953125,1.0,1.0,0.0,3.0,1.0,0.0
17686740,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7985591292381287,0.3663018047809601,0.333271861076355,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.8976923823356628,0.5267424583435059,0.5016401410102844,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.9812021851539612,0.6783849000930786,0.4748168587684631,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8313294053077698,0.4158753156661987,0.397409439086914,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.6360869407653809,0.1827252358198166,0.8436509966850281,285.4644775390625,284.95001220703125,304.25,297.7372436523437,300.480712890625,297.2303771972656,285.4646911621094,1.0,0.5986429452896118,0.9396480321884156,0.9396480321884156,1.0,1.0,-3.062784433364868,1.413457989692688,1.6493264436721802,0.714972972869873,1.0,1.0,0.0,188.5731811523437,196.0,79341.296875,0.0,2618.666748046875,1.0,278.1499938964844,283.42608642578125,300.7377624511719,305.9091491699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840757429599762,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.6884765625,0.0,1950.328857421875,1895.4371337890625,0.0,2848.79248046875,1.0,1.0,0.0,3.0,1.0,0.0
17686800,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7985591292381287,0.3663018047809601,0.333271861076355,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.8976923823356628,0.5267424583435059,0.5016401410102844,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.9812021851539612,0.6783849000930786,0.4748168587684631,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8313294053077698,0.4158753156661987,0.397409439086914,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.6360869407653809,0.1827252358198166,0.8436509966850281,285.4644775390625,284.95001220703125,304.25,297.7372436523437,300.480712890625,297.2303771972656,285.4646911621094,1.0,0.5986429452896118,0.9396480321884156,0.9396480321884156,1.0,1.0,-3.062784433364868,1.413457989692688,1.6493264436721802,0.714972972869873,1.0,1.0,0.0,188.5731811523437,196.0,79341.296875,0.0,2618.666748046875,1.0,278.1499938964844,283.42608642578125,300.7377624511719,305.9091491699219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840757429599762,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.6884765625,0.0,1950.328857421875,1895.4371337890625,0.0,2848.79248046875,1.0,1.0,0.0,3.0,1.0,0.0
17686860,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7948413491249084,0.3656486272811889,0.3328677713871002,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.8934674859046936,0.5258191823959351,0.5009649395942688,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9784960746765136,0.6803207397460938,0.4762985110282898,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.8281976580619812,0.4157731831073761,0.3975040018558502,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.6337286829948425,0.1826310157775879,0.8441575169563293,285.4665832519531,284.95001220703125,304.2400207519531,297.7406311035156,300.4730529785156,297.2254943847656,285.4666442871094,1.0,0.6006484627723694,0.9363967180252076,0.9363967180252076,1.0,1.0,-3.063992977142334,1.4138145446777344,1.6501785516738892,0.7151031494140625,1.0,1.0,0.0,191.82525634765625,199.0,79371.6015625,0.0,2637.994140625,1.0,278.1499938964844,283.4283142089844,300.74102783203125,305.9155578613281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408377766609192,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.9150390625,0.0,1950.328857421875,1895.4371337890625,0.0,2849.543701171875,1.0,1.0,0.0,3.0,1.0,0.0
