time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686920,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7948413491249084,0.3656486272811889,0.3328677713871002,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.8934674859046936,0.5258191823959351,0.5009649395942688,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9784960746765136,0.6803207397460938,0.4762985110282898,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.8281976580619812,0.4157731831073761,0.3975040018558502,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.6337286829948425,0.1826310157775879,0.8441575169563293,285.4665832519531,284.95001220703125,304.2400207519531,297.7406311035156,300.4730529785156,297.2254943847656,285.4666442871094,1.0,0.6006484627723694,0.9363967180252076,0.9363967180252076,1.0,1.0,-3.063992977142334,1.4138145446777344,1.6501785516738892,0.7151031494140625,1.0,1.0,0.0,191.82525634765625,199.0,79371.6015625,0.0,2637.994140625,1.0,278.1499938964844,283.4283142089844,300.74102783203125,305.9155578613281,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408377766609192,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.9150390625,0.0,1950.328857421875,1895.4371337890625,0.0,2849.543701171875,1.0,1.0,0.0,3.0,1.0,0.0
17686980,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7907910346984863,0.3647608757019043,0.3322546780109405,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.8889254331588745,0.5246446132659912,0.5000567436218262,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.9754005074501038,0.681969165802002,0.4775843620300293,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8247596025466919,0.4154202938079834,0.3973651528358459,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.6309674978256226,0.1822524219751358,0.8434118628501892,285.4644470214844,284.95001220703125,304.2303771972656,297.7442932128906,300.4643249511719,297.2186584472656,285.4643249511719,1.0,0.6024155616760254,0.9331454634666444,0.9331454634666444,1.0,1.0,-3.0626494884490967,1.4129347801208496,1.649714708328247,0.7145185470581055,1.0,1.0,0.0,195.2288055419922,202.0,79355.8203125,0.0,2653.178466796875,1.0,278.1499938964844,283.4274597167969,300.7441711425781,305.918701171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407747149467468,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.8291015625,0.0,1950.328857421875,1895.4371337890625,0.0,2848.9541015625,1.0,1.0,0.0,3.0,1.0,0.0
17687040,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7907910346984863,0.3647608757019043,0.3322546780109405,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.8889254331588745,0.5246446132659912,0.5000567436218262,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.9754005074501038,0.681969165802002,0.4775843620300293,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8247596025466919,0.4154202938079834,0.3973651528358459,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.6309674978256226,0.1822524219751358,0.8434118628501892,285.4644470214844,284.95001220703125,304.2303771972656,297.7442932128906,300.4643249511719,297.2186584472656,285.4643249511719,1.0,0.6024155616760254,0.9331454634666444,0.9331454634666444,1.0,1.0,-3.0626494884490967,1.4129347801208496,1.649714708328247,0.7145185470581055,1.0,1.0,0.0,195.2288055419922,202.0,79355.8203125,0.0,2653.178466796875,1.0,278.1499938964844,283.4274597167969,300.7441711425781,305.918701171875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407747149467468,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.8291015625,0.0,1950.328857421875,1895.4371337890625,0.0,2848.9541015625,1.0,1.0,0.0,3.0,1.0,0.0
17687100,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.788715124130249,0.3642582595348358,0.3318927884101867,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8866122364997864,0.5239928364753723,0.4995393753051758,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.9737712144851683,0.6827164888381958,0.4781724810600281,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8229886889457703,0.4151802659034729,0.3972329497337341,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.6295038461685181,0.1819896101951599,0.842694103717804,285.462158203125,284.95001220703125,304.2256774902344,297.7462158203125,300.4597473144531,297.2147827148437,285.46197509765625,1.0,0.6032223105430603,0.9315198063850404,0.9315198063850404,1.0,1.0,-3.061278343200684,1.412156343460083,1.64912211894989,0.7140268683433533,1.0,1.0,0.0,196.9501037597656,202.0,79335.3515625,0.0,2659.511474609375,1.0,278.1499938964844,283.4261779785156,300.7458190917969,305.91943359375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407005667686462,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.0048828125,0.0,1950.328857421875,1895.4371337890625,0.0,2848.261474609375,1.0,1.0,0.0,3.0,1.0,0.0
17687160,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.7866286039352417,0.3637242317199707,0.3315012156963348,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8842950463294983,0.5233058333396912,0.4989873766899109,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591979980469,0.9721084833145142,0.6834195256233215,0.4787291586399078,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.8212013840675354,0.4149059057235718,0.3970667123794555,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6280054450035095,0.1816873699426651,0.8417891263961792,285.459228515625,284.95001220703125,304.22100830078125,297.7481994628906,300.4550476074219,297.2107238769531,285.458984375,1.0,0.6039820313453674,0.9299420714378356,0.9299420714378356,1.0,1.0,-3.0595264434814453,1.411197066307068,1.6483293771743774,0.7134271860122681,1.0,1.0,0.0,198.67205810546875,205.0,79308.0703125,0.0,2665.10205078125,1.0,278.1499938964844,283.4244384765625,300.7474670410156,305.919677734375,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406019806861877,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.951171875,0.0,1950.328857421875,1895.4371337890625,0.0,2847.34033203125,1.0,1.0,0.0,3.0,1.0,0.0
17687220,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.7824339270591736,0.3625468909740448,0.3306156992912292,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.8796608448028564,0.521807074546814,0.4977616369724273,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.9686899185180664,0.6846640110015869,0.4797278642654419,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.8175756931304932,0.414237767457962,0.3966166973114013,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.6248927116394043,0.1809487640857696,0.839343249797821,285.451171875,284.95001220703125,304.2117919921875,297.752197265625,300.4454040527344,297.2020874023437,285.4508056640625,1.0,0.605326771736145,0.9267865419387816,0.9267865419387816,1.0,1.0,-3.054708957672119,1.408643126487732,1.6460658311843872,0.7118532657623291,1.0,1.0,0.0,202.0928192138672,208.0,79229.78125,0.0,2673.590576171875,1.0,278.1499938964844,283.4193725585937,300.7510070800781,305.9186706542969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403217196464539,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.5751953125,0.0,1950.328857421875,1895.4371337890625,0.0,2844.72119140625,1.0,1.0,0.0,3.0,1.0,0.0
17687280,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.7824339270591736,0.3625468909740448,0.3306156992912292,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.8796608448028564,0.521807074546814,0.4977616369724273,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511108398437,0.9686899185180664,0.6846640110015869,0.4797278642654419,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.8175756931304932,0.414237767457962,0.3966166973114013,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.6248927116394043,0.1809487640857696,0.839343249797821,285.451171875,284.95001220703125,304.2117919921875,297.752197265625,300.4454040527344,297.2020874023437,285.4508056640625,1.0,0.605326771736145,0.9267865419387816,0.9267865419387816,1.0,1.0,-3.054708957672119,1.408643126487732,1.6460658311843872,0.7118532657623291,1.0,1.0,0.0,202.0928192138672,208.0,79229.78125,0.0,2673.590576171875,1.0,278.1499938964844,283.4193725585937,300.7510070800781,305.9186706542969,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403217196464539,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.5751953125,0.0,1950.328857421875,1895.4371337890625,0.0,2844.72119140625,1.0,1.0,0.0,3.0,1.0,0.0
17687340,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.7782672643661499,0.3612593710422516,0.3296281993389129,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.8750817775726318,0.5201801657676697,0.496412068605423,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.9651995897293092,0.6857360005378723,0.4806052446365356,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8139135837554932,0.4134490191936493,0.3960492610931396,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.621681272983551,0.1800803393125534,0.8362863063812256,285.44091796875,284.95001220703125,304.2026672363281,297.7562866210937,300.4355163574219,297.1930847167969,285.4404602050781,1.0,0.6064913272857666,0.9236310720443726,0.9236310720443726,1.0,1.0,-3.0485990047454834,1.405462622642517,1.6431363821029663,0.7099074721336365,1.0,1.0,0.0,205.47352600097656,211.0,79128.03125,0.0,2679.32861328125,1.0,278.1499938964844,283.4127197265625,300.754638671875,305.91619873046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399601578712463,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.9931640625,0.0,1950.328857421875,1895.4371337890625,0.0,2841.3427734375,1.0,1.0,0.0,3.0,1.0,0.0
17687400,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.7782672643661499,0.3612593710422516,0.3296281993389129,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.8750817775726318,0.5201801657676697,0.496412068605423,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.9651995897293092,0.6857360005378723,0.4806052446365356,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8139135837554932,0.4134490191936493,0.3960492610931396,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.621681272983551,0.1800803393125534,0.8362863063812256,285.44091796875,284.95001220703125,304.2026672363281,297.7562866210937,300.4355163574219,297.1930847167969,285.4404602050781,1.0,0.6064913272857666,0.9236310720443726,0.9236310720443726,1.0,1.0,-3.0485990047454834,1.405462622642517,1.6431363821029663,0.7099074721336365,1.0,1.0,0.0,205.47352600097656,211.0,79128.03125,0.0,2679.32861328125,1.0,278.1499938964844,283.4127197265625,300.754638671875,305.91619873046875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399601578712463,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.9931640625,0.0,1950.328857421875,1895.4371337890625,0.0,2841.3427734375,1.0,1.0,0.0,3.0,1.0,0.0
17687460,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.7741518616676331,0.3598806262016296,0.328557014465332,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8705782890319824,0.5184451341629028,0.4949589073657989,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.9616596698760986,0.6866587996482849,0.4813782572746277,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8102091550827026,0.4125600457191467,0.395385205745697,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.6183761954307556,0.1791089922189712,0.83274906873703,285.42889404296875,284.95001220703125,304.19354248046875,297.7603759765625,300.4255065917969,297.1838684082031,285.4283752441406,1.0,0.607508659362793,0.920671820640564,0.920671820640564,1.0,1.0,-3.0414438247680664,1.4017894268035889,1.6396543979644775,0.7076743245124817,1.0,1.0,0.0,208.81593322753903,214.0,79007.3828125,0.0,2682.809326171875,1.0,278.1499938964844,283.40478515625,300.75836181640625,305.9124450683594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395370244979858,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.021484375,0.0,1950.328857421875,1895.4371337890625,0.0,2837.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
17687520,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.7741518616676331,0.3598806262016296,0.328557014465332,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8705782890319824,0.5184451341629028,0.4949589073657989,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.9616596698760986,0.6866587996482849,0.4813782572746277,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8102091550827026,0.4125600457191467,0.395385205745697,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.6183761954307556,0.1791089922189712,0.83274906873703,285.42889404296875,284.95001220703125,304.19354248046875,297.7603759765625,300.4255065917969,297.1838684082031,285.4283752441406,1.0,0.607508659362793,0.920671820640564,0.920671820640564,1.0,1.0,-3.0414438247680664,1.4017894268035889,1.6396543979644775,0.7076743245124817,1.0,1.0,0.0,208.81593322753903,214.0,79007.3828125,0.0,2682.809326171875,1.0,278.1499938964844,283.40478515625,300.75836181640625,305.9124450683594,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395370244979858,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.021484375,0.0,1950.328857421875,1895.4371337890625,0.0,2837.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
17687580,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.7700806260108948,0.3584010004997253,0.3273941278457641,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8661412000656128,0.5165881514549255,0.4933900833129883,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.9580604434013368,0.6874096989631653,0.4820318520069122,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8064234852790833,0.4115593433380127,0.3946146070957184,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.6149306893348694,0.1780288815498352,0.8287097215652466,285.4150085449219,284.95001220703125,304.1843566894531,297.7643737792969,300.4153137207031,297.1745300292969,285.4143981933594,1.0,0.6083698868751526,0.9177125692367554,0.9177125692367554,1.0,1.0,-3.033164978027344,1.3975706100463867,1.6355944871902466,0.7051236629486084,1.0,1.0,0.0,212.1181640625,217.0,78865.875,0.0,2683.876953125,1.0,278.1499938964844,283.3954772949219,300.7620544433594,305.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839051365852356,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.2998046875,0.0,1950.328857421875,1895.4371337890625,0.0,2832.853515625,1.0,1.0,0.0,3.0,1.0,0.0
17687640,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.7700806260108948,0.3584010004997253,0.3273941278457641,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8661412000656128,0.5165881514549255,0.4933900833129883,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.9580604434013368,0.6874096989631653,0.4820318520069122,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8064234852790833,0.4115593433380127,0.3946146070957184,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153747558594,0.6149306893348694,0.1780288815498352,0.8287097215652466,285.4150085449219,284.95001220703125,304.1843566894531,297.7643737792969,300.4153137207031,297.1745300292969,285.4143981933594,1.0,0.6083698868751526,0.9177125692367554,0.9177125692367554,1.0,1.0,-3.033164978027344,1.3975706100463867,1.6355944871902466,0.7051236629486084,1.0,1.0,0.0,212.1181640625,217.0,78865.875,0.0,2683.876953125,1.0,278.1499938964844,283.3954772949219,300.7620544433594,305.90728759765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839051365852356,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.2998046875,0.0,1950.328857421875,1895.4371337890625,0.0,2832.853515625,1.0,1.0,0.0,3.0,1.0,0.0
17687700,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.7680689692497253,0.3576334714889526,0.3267876207828522,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.8639538288116455,0.5156258940696716,0.4925736784934997,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4074401855469,0.956247329711914,0.6877370476722717,0.4823252260684967,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.8045015931129456,0.4110282957553863,0.3942000567913055,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.6131529808044434,0.1774598956108093,0.8265572190284729,285.40753173828125,284.95001220703125,304.1796875,297.76629638671875,300.4101867675781,297.1698303222656,285.4068908691406,1.0,0.6087592840194702,0.9162328839302064,0.9162328839302064,1.0,1.0,-3.028721332550049,1.395312786102295,1.633408546447754,0.7037622332572937,1.0,1.0,0.0,213.7590484619141,217.0,78789.375,0.0,2683.761474609375,1.0,278.1499938964844,283.39044189453125,300.76385498046875,305.904296875,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387935161590576,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.40234375,0.0,1950.328857421875,1895.4371337890625,0.0,2830.445068359375,1.0,1.0,0.0,3.0,1.0,0.0
17687760,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.7660703659057617,0.3568442761898041,0.326161652803421,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8617837429046631,0.5146368741989136,0.491732120513916,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995361328125,0.9544215798377992,0.6880256533622742,0.4825920164585113,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.8025795817375183,0.4104729294776916,0.3937626779079437,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.611325204372406,0.1768687814474105,0.824303925037384,285.399658203125,284.95001220703125,304.1749572753906,297.7681884765625,300.4049987792969,297.1651306152344,285.39898681640625,1.0,0.6091173887252808,0.9148092865943908,0.9148092865943908,1.0,1.0,-3.024043798446656,1.3929450511932373,1.6310986280441284,0.7023400068283081,1.0,1.0,0.0,215.392807006836,220.0,78708.421875,0.0,2683.15234375,1.0,278.1499938964844,283.3851013183594,300.765625,305.9009704589844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838523805141449,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.69921875,0.0,1950.328857421875,1895.4371337890625,0.0,2827.926025390625,1.0,1.0,0.0,3.0,1.0,0.0
17687820,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7621057629585266,0.3551955819129944,0.3248466849327087,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8574879765510559,0.5125712752342224,0.4899668991565704,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.9507248997688292,0.6884756684303284,0.4830378592014313,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7987381815910339,0.4092832803726196,0.3928135633468628,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.6075461506843567,0.175616443157196,0.8194791674613953,285.3825988769531,284.95001220703125,304.16534423828125,297.77178955078125,300.3944396972656,297.15576171875,285.3818359375,1.0,0.609735906124115,0.91196209192276,0.91196209192276,1.0,1.0,-3.0139384269714355,1.3878438472747805,1.6260945796966553,0.6992917656898499,1.0,1.0,0.0,218.64073181152344,223.0,78531.9453125,0.0,2680.3759765625,1.0,278.1499938964844,283.3734436035156,300.7689514160156,305.8931884765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379459381103516,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.64453125,0.0,1950.328857421875,1895.4371337890625,0.0,2822.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
17687880,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7621057629585266,0.3551955819129944,0.3248466849327087,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8574879765510559,0.5125712752342224,0.4899668991565704,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.9507248997688292,0.6884756684303284,0.4830378592014313,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.7987381815910339,0.4092832803726196,0.3928135633468628,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.6075461506843567,0.175616443157196,0.8194791674613953,285.3825988769531,284.95001220703125,304.16534423828125,297.77178955078125,300.3944396972656,297.15576171875,285.3818359375,1.0,0.609735906124115,0.91196209192276,0.91196209192276,1.0,1.0,-3.0139384269714355,1.3878438472747805,1.6260945796966553,0.6992917656898499,1.0,1.0,0.0,218.64073181152344,223.0,78531.9453125,0.0,2680.3759765625,1.0,278.1499938964844,283.3734436035156,300.7689514160156,305.8931884765625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379459381103516,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.64453125,0.0,1950.328857421875,1895.4371337890625,0.0,2822.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
17687940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.7581970691680908,0.3534707129001617,0.3234635591506958,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.8532611727714539,0.5104100704193115,0.4881120026111603,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9469860792160034,0.6887854337692261,0.483387142419815,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.7949139475822449,0.4080075621604919,0.391783595085144,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.6036718487739563,0.1742897927761078,0.8143186569213867,285.3641052246094,284.95001220703125,304.1553649902344,297.7750549316406,300.3837280273437,297.1463623046875,285.36328125,1.0,0.6102523803710938,0.9091148972511292,0.9091148972511292,1.0,1.0,-3.003023386001587,1.38234543800354,1.6206779479980469,0.696025550365448,1.0,1.0,0.0,221.87030029296875,226.0,78339.4921875,0.0,2675.945068359375,1.0,278.1499938964844,283.3607177734375,300.7720642089844,305.8840637207031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373335599899292,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.6875,0.0,1950.328857421875,1895.4371337890625,0.0,2816.81298828125,1.0,1.0,0.0,3.0,1.0,0.0
17688000,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.7581970691680908,0.3534707129001617,0.3234635591506958,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.8532611727714539,0.5104100704193115,0.4881120026111603,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.9469860792160034,0.6887854337692261,0.483387142419815,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.7949139475822449,0.4080075621604919,0.391783595085144,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.6036718487739563,0.1742897927761078,0.8143186569213867,285.3641052246094,284.95001220703125,304.1553649902344,297.7750549316406,300.3837280273437,297.1463623046875,285.36328125,1.0,0.6102523803710938,0.9091148972511292,0.9091148972511292,1.0,1.0,-3.003023386001587,1.38234543800354,1.6206779479980469,0.696025550365448,1.0,1.0,0.0,221.87030029296875,226.0,78339.4921875,0.0,2675.945068359375,1.0,278.1499938964844,283.3607177734375,300.7720642089844,305.8840637207031,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373335599899292,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.6875,0.0,1950.328857421875,1895.4371337890625,0.0,2816.81298828125,1.0,1.0,0.0,3.0,1.0,0.0
17688060,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.7543411254882812,0.3516684174537658,0.3220113813877105,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8490973711013794,0.5081508159637451,0.4861653447151184,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.9432058334350586,0.688949704170227,0.4836364388465881,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.7911051511764526,0.4066437184810638,0.3906710743904114,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.5996999740600586,0.1728893816471099,0.8088257312774658,285.3441467285156,284.95001220703125,304.1449279785156,297.7779541015625,300.3727722167969,297.13702392578125,285.34326171875,1.0,0.6106691956520081,0.9064241051673888,0.9064241051673888,1.0,1.0,-2.991297960281372,1.3764612674713137,1.614836573600769,0.692560076713562,1.0,1.0,0.0,225.0839691162109,214.0,78130.6015625,0.0,2669.881591796875,1.0,278.1499938964844,283.346923828125,300.7747497558594,305.87353515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366854786872864,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.716796875,0.0,1950.328857421875,1895.4371337890625,0.0,2810.763916015625,1.0,1.0,0.0,3.0,1.0,0.0
17688120,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.7543411254882812,0.3516684174537658,0.3220113813877105,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.8490973711013794,0.5081508159637451,0.4861653447151184,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.9432058334350586,0.688949704170227,0.4836364388465881,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.7911051511764526,0.4066437184810638,0.3906710743904114,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.5996999740600586,0.1728893816471099,0.8088257312774658,285.3441467285156,284.95001220703125,304.1449279785156,297.7779541015625,300.3727722167969,297.13702392578125,285.34326171875,1.0,0.6106691956520081,0.9064241051673888,0.9064241051673888,1.0,1.0,-2.991297960281372,1.3764612674713137,1.614836573600769,0.692560076713562,1.0,1.0,0.0,225.0839691162109,214.0,78130.6015625,0.0,2669.881591796875,1.0,278.1499938964844,283.346923828125,300.7747497558594,305.87353515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366854786872864,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.716796875,0.0,1950.328857421875,1895.4371337890625,0.0,2810.763916015625,1.0,1.0,0.0,3.0,1.0,0.0
17688180,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.7551902532577515,0.3498240411281585,0.320266455411911,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8502476215362549,0.5058215856552124,0.4838885962963104,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.9463573098182678,0.6890044212341309,0.4836156368255615,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.792524516582489,0.4052204191684723,0.3892371356487274,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.5997605919837952,0.1714484691619873,0.8018770217895508,285.31982421875,284.95001220703125,304.1340026855469,297.7803955078125,300.3614501953125,297.1278686523437,285.31866455078125,1.0,0.6065264940261841,0.9037333130836488,0.9037333130836488,1.0,1.0,-2.9763636589050293,1.3690062761306765,1.607357382774353,0.6882956027984619,1.0,1.0,0.0,221.5457763671875,202.0,77867.6484375,0.0,2623.434326171875,1.0,278.1499938964844,283.32977294921875,300.7768859863281,305.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359844088554382,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.724609375,0.0,1950.328857421875,1895.4371337890625,0.0,2804.221435546875,1.0,1.0,0.0,3.0,1.0,0.0
17688240,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.7551902532577515,0.3498240411281585,0.320266455411911,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8502476215362549,0.5058215856552124,0.4838885962963104,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.9463573098182678,0.6890044212341309,0.4836156368255615,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.792524516582489,0.4052204191684723,0.3892371356487274,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.5997605919837952,0.1714484691619873,0.8018770217895508,285.31982421875,284.95001220703125,304.1340026855469,297.7803955078125,300.3614501953125,297.1278686523437,285.31866455078125,1.0,0.6065264940261841,0.9037333130836488,0.9037333130836488,1.0,1.0,-2.9763636589050293,1.3690062761306765,1.607357382774353,0.6882956027984619,1.0,1.0,0.0,221.5457763671875,202.0,77867.6484375,0.0,2623.434326171875,1.0,278.1499938964844,283.32977294921875,300.7768859863281,305.8599548339844,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359844088554382,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.724609375,0.0,1950.328857421875,1895.4371337890625,0.0,2804.221435546875,1.0,1.0,0.0,3.0,1.0,0.0
17688300,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.7567762136459351,0.3488875329494476,0.3193201124668121,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.8521319627761841,0.5046252012252808,0.4826566576957702,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.9496029019355774,0.6889775395393372,0.4835209548473358,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.7945221066474915,0.4044836461544037,0.3884325325489044,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.6007874011993408,0.1707178056240081,0.7980465292930603,285.30596923828125,284.95001220703125,304.1283264160156,297.78143310546875,300.355712890625,297.1234130859375,285.30474853515625,1.0,0.6035435795783997,0.9023879170417786,0.9023879170417786,1.0,1.0,-2.9680614471435547,1.3648734092712402,1.603188157081604,0.6859371662139893,1.0,1.0,0.0,218.16131591796875,202.0,77720.2265625,0.0,2590.6142578125,1.0,278.1499938964844,283.3200378417969,300.7776184082031,305.8514709472656,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835582435131073,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.0556640625,0.0,1950.328857421875,1895.4371337890625,0.0,2800.47119140625,1.0,1.0,0.0,3.0,1.0,0.0
17688360,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7588787078857422,0.3479415476322174,0.3183422386646271,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.8545979261398315,0.5034087300300598,0.4813812971115112,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.9535241723060608,0.6889159083366394,0.4833841919898987,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.7970820069313049,0.4037308692932129,0.3875884413719177,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.6022419929504395,0.1699817925691604,0.7940748929977417,285.29150390625,284.95001220703125,304.1224670410156,297.78228759765625,300.34991455078125,297.1190795898437,285.29022216796875,1.0,0.600156843662262,0.9010887742042542,0.9010887742042542,1.0,1.0,-2.959401607513428,1.3605687618255615,1.5988328456878662,0.6834917664527893,1.0,1.0,0.0,214.14471435546875,190.0,77565.921875,0.0,2554.10302734375,1.0,278.1499938964844,283.3098449707031,300.7782287597656,305.84228515625,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351538181304932,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.130859375,0.0,1950.328857421875,1895.4371337890625,0.0,2796.47265625,1.0,1.0,0.0,3.0,1.0,0.0
17688420,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7642625570297241,0.3460218012332916,0.3163189589977264,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8608603477478027,0.5009211897850037,0.4787335395812988,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9626607298851012,0.6886986494064331,0.4830119609832763,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8034453392028809,0.4021809101104736,0.3858131170272827,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.6060661673545837,0.1684944033622741,0.7858474254608154,285.2611083984375,284.95001220703125,304.1102294921875,297.7835693359375,300.3381652832031,297.1106262207031,285.2597351074219,1.0,0.5925851464271545,0.8984904885292053,0.8984904885292053,1.0,1.0,-2.9413180351257324,1.3515827655792236,1.5897351503372192,0.6784149408340454,1.0,1.0,0.0,204.932357788086,178.0,77241.5234375,0.0,2474.354248046875,1.0,278.1499938964844,283.2883605957031,300.77911376953125,305.8224182128906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342439532279968,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.431640625,0.0,1950.328857421875,1895.4371337890625,0.0,2787.987060546875,1.0,1.0,0.0,3.0,1.0,0.0
17688480,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7642625570297241,0.3460218012332916,0.3163189589977264,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8608603477478027,0.5009211897850037,0.4787335395812988,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9626607298851012,0.6886986494064331,0.4830119609832763,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8034453392028809,0.4021809101104736,0.3858131170272827,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.6060661673545837,0.1684944033622741,0.7858474254608154,285.2611083984375,284.95001220703125,304.1102294921875,297.7835693359375,300.3381652832031,297.1106262207031,285.2597351074219,1.0,0.5925851464271545,0.8984904885292053,0.8984904885292053,1.0,1.0,-2.9413180351257324,1.3515827655792236,1.5897351503372192,0.6784149408340454,1.0,1.0,0.0,204.932357788086,178.0,77241.5234375,0.0,2474.354248046875,1.0,278.1499938964844,283.2883605957031,300.77911376953125,305.8224182128906,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342439532279968,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.431640625,0.0,1950.328857421875,1895.4371337890625,0.0,2787.987060546875,1.0,1.0,0.0,3.0,1.0,0.0
17688540,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.7710545659065247,0.3440588116645813,0.3142192959785461,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8687184453010559,0.4983552396297455,0.4759716987609863,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.972922682762146,0.6883460283279419,0.4825165867805481,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.8111010789871216,0.4005656242370605,0.3839362859725952,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.6108868718147278,0.1669818311929702,0.7773181796073914,285.22900390625,284.95001220703125,304.09722900390625,297.7841796875,300.3260803222656,297.1024780273437,285.2275695800781,1.0,0.5842297673225403,0.8958922624588013,0.8958922624588013,1.0,1.0,-2.9223744869232178,1.3421694040298462,1.5802052021026611,0.6731383204460144,1.0,1.0,0.0,194.66287231445312,166.0,76898.1640625,0.0,2388.694580078125,1.0,278.1499938964844,283.2655944824219,300.7793884277344,305.8006286621094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332775235176086,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.326171875,0.0,1950.328857421875,1895.4371337890625,0.0,2778.97705078125,1.0,1.0,0.0,3.0,1.0,0.0
17688600,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.7710545659065247,0.3440588116645813,0.3142192959785461,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8687184453010559,0.4983552396297455,0.4759716987609863,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.972922682762146,0.6883460283279419,0.4825165867805481,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22906494140625,0.8111010789871216,0.4005656242370605,0.3839362859725952,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.6108868718147278,0.1669818311929702,0.7773181796073914,285.22900390625,284.95001220703125,304.09722900390625,297.7841796875,300.3260803222656,297.1024780273437,285.2275695800781,1.0,0.5842297673225403,0.8958922624588013,0.8958922624588013,1.0,1.0,-2.9223744869232178,1.3421694040298462,1.5802052021026611,0.6731383204460144,1.0,1.0,0.0,194.66287231445312,166.0,76898.1640625,0.0,2388.694580078125,1.0,278.1499938964844,283.2655944824219,300.7793884277344,305.8006286621094,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332775235176086,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.326171875,0.0,1950.328857421875,1895.4371337890625,0.0,2778.97705078125,1.0,1.0,0.0,3.0,1.0,0.0
17688660,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.7790906429290771,0.3420524001121521,0.3120616376399994,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.877997875213623,0.495717853307724,0.4731212258338928,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.9836402535438538,0.6878649592399597,0.4819176197052002,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8195343017578125,0.3988876044750213,0.3819799721240997,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.6163643598556519,0.1654422581195831,0.7685722708702087,285.195556640625,284.95001220703125,304.0833435058594,297.78399658203125,300.3136901855469,297.0944519042969,285.1940612792969,1.0,0.5753765106201172,0.8936523795127869,0.8936523795127869,1.0,1.0,-2.902770519256592,1.332456111907959,1.5703144073486328,0.6677519679069519,1.0,1.0,0.0,183.8458709716797,154.0,76539.484375,0.0,2300.1962890625,1.0,278.1499938964844,283.2418212890625,300.7790222167969,305.77716064453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322781324386597,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.4892578125,0.0,1950.328857421875,1895.4371337890625,0.0,2769.6630859375,1.0,1.0,0.0,3.0,1.0,0.0
17688720,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.7790906429290771,0.3420524001121521,0.3120616376399994,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.877997875213623,0.495717853307724,0.4731212258338928,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.9836402535438538,0.6878649592399597,0.4819176197052002,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8195343017578125,0.3988876044750213,0.3819799721240997,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.6163643598556519,0.1654422581195831,0.7685722708702087,285.195556640625,284.95001220703125,304.0833435058594,297.78399658203125,300.3136901855469,297.0944519042969,285.1940612792969,1.0,0.5753765106201172,0.8936523795127869,0.8936523795127869,1.0,1.0,-2.902770519256592,1.332456111907959,1.5703144073486328,0.6677519679069519,1.0,1.0,0.0,183.8458709716797,154.0,76539.484375,0.0,2300.1962890625,1.0,278.1499938964844,283.2418212890625,300.7790222167969,305.77716064453125,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322781324386597,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.4892578125,0.0,1950.328857421875,1895.4371337890625,0.0,2769.6630859375,1.0,1.0,0.0,3.0,1.0,0.0
