time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688780,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7884039282798767,0.3399992287158966,0.3098507821559906,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.888749361038208,0.4930134415626526,0.4701941609382629,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9944030046463012,0.687247097492218,0.4812160730361938,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8289159536361694,0.3971437513828277,0.379949688911438,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.6223930716514587,0.1638723760843277,0.759634256362915,285.1607971191406,284.95001220703125,304.0685119628906,297.7829895019531,300.3006896972656,297.0863037109375,285.1592102050781,1.0,0.5661429762840271,0.8914124965667725,0.8914124965667725,1.0,1.0,-2.8825716972351074,1.322442889213562,1.5601288080215454,0.6622502207756042,1.0,1.0,0.0,172.69882202148438,142.0,76165.78125,0.0,2210.16259765625,1.0,278.1499938964844,283.217041015625,300.7778625488281,305.7518920898437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312503099441528,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.9697265625,0.0,1950.328857421875,1895.4371337890625,0.0,2760.087890625,1.0,1.0,0.0,3.0,1.0,0.0
17688840,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7884039282798767,0.3399992287158966,0.3098507821559906,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.888749361038208,0.4930134415626526,0.4701941609382629,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9944030046463012,0.687247097492218,0.4812160730361938,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8289159536361694,0.3971437513828277,0.379949688911438,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.6223930716514587,0.1638723760843277,0.759634256362915,285.1607971191406,284.95001220703125,304.0685119628906,297.7829895019531,300.3006896972656,297.0863037109375,285.1592102050781,1.0,0.5661429762840271,0.8914124965667725,0.8914124965667725,1.0,1.0,-2.8825716972351074,1.322442889213562,1.5601288080215454,0.6622502207756042,1.0,1.0,0.0,172.69882202148438,142.0,76165.78125,0.0,2210.16259765625,1.0,278.1499938964844,283.217041015625,300.7778625488281,305.7518920898437,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312503099441528,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.9697265625,0.0,1950.328857421875,1895.4371337890625,0.0,2760.087890625,1.0,1.0,0.0,3.0,1.0,0.0
17688900,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7931711673736572,0.3389374613761902,0.3087283670902252,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8942619562149048,0.4916136264801025,0.4687024652957916,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.6871702075004578,0.4805667102336883,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.833687961101532,0.3962274193763733,0.3789084851741791,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.6253889799118042,0.1630632728338241,0.7551223039627075,285.13983154296875,284.95001220703125,304.06072998046875,297.7821350097656,300.2943725585937,297.0832824707031,285.13800048828125,1.0,0.561259388923645,0.8902925848960876,0.8902925848960876,1.0,1.0,-2.869819164276123,1.3161332607269287,1.5536859035491943,0.6588671803474426,1.0,1.0,0.0,167.28860473632812,142.0,75931.2890625,0.0,2163.513916015625,1.0,278.1499938964844,283.2017822265625,300.7767333984375,305.7367248535156,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830683708190918,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.6435546875,0.0,1950.328857421875,1895.4371337890625,0.0,2754.811279296875,1.0,1.0,0.0,3.0,1.0,0.0
17688960,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.797380805015564,0.3378532826900482,0.3076197206974029,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8991471529006958,0.4901868999004364,0.4672219455242157,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9990000128746032,0.6873337030410767,0.4730798900127411,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8379480838775635,0.395285964012146,0.3778793811798095,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6279670000076294,0.1622371524572372,0.7506942749023438,285.1152038574219,284.95001220703125,304.0526733398437,297.7810363769531,300.2880554199219,297.0809936523437,285.1124267578125,1.0,0.5561314821243286,0.8892733454704285,0.8892733454704285,1.0,1.0,-2.8533148765563965,1.3079828023910522,1.5453320741653442,0.6546345949172974,1.0,1.0,0.0,162.42987060546875,130.0,75636.328125,0.0,2110.43017578125,1.0,278.1499938964844,283.1833190917969,300.7753601074219,305.7197570800781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301001787185669,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.037109375,0.0,1950.328857421875,1895.4371337890625,0.0,2749.378173828125,1.0,1.0,0.0,3.0,1.0,0.0
17689020,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8043915033340454,0.3359172344207763,0.3056708872318268,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9074325561523438,0.487623929977417,0.4646061360836029,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.6895712614059448,0.4582269787788391,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8451310396194458,0.3935547769069671,0.3760349750518799,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6322214007377625,0.1607760488986969,0.7429868578910828,285.0572509765625,284.95001220703125,304.0384521484375,297.7786560058594,300.2809753417969,297.0850524902344,285.053955078125,1.0,0.54670250415802,0.8875594139099121,0.8875594139099121,1.0,1.0,-2.818507432937622,1.2908835411071775,1.5276238918304443,0.645523726940155,1.0,1.0,0.0,154.37063598632812,130.0,74980.1875,0.0,2014.1943359375,1.0,278.1499938964844,283.1402282714844,300.7708740234375,305.6767272949219,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287177085876465,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.5673828125,0.0,1950.328857421875,1895.4371337890625,0.0,2736.511962890625,1.0,1.0,0.0,3.0,1.0,0.0
17689080,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8058243989944458,0.335542231798172,0.3052913546562195,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9092036485671996,0.4871223866939544,0.4640931487083435,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.6901655197143555,0.4552811086177826,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8466089963912964,0.3932117521762848,0.3756693601608276,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6331015825271606,0.1604937463998794,0.7414909601211548,285.045654296875,284.95001220703125,304.0356750488281,297.7781066894531,300.2800598144531,297.0867004394531,285.0423278808594,1.0,0.5448469519615173,0.8872349262237549,0.8872349262237549,1.0,1.0,-2.811657428741455,1.2875183820724487,1.5241390466690063,0.6437361240386963,1.0,1.0,0.0,152.80201721191406,118.0,74849.375,0.0,1995.5919189453125,1.0,278.1499938964844,283.131591796875,300.7698974609375,305.6676330566406,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284109830856323,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.880859375,0.0,1950.328857421875,1895.4371337890625,0.0,2733.658203125,1.0,1.0,0.0,3.0,1.0,0.0
17689140,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8153694272041321,0.3331409394741058,0.3028478622436523,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9219568967819214,0.4838582873344421,0.4607448875904083,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.6949626207351685,0.4357276856899261,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.856921911239624,0.3909449577331543,0.3732505440711975,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.639308512210846,0.1586879789829254,0.7318733930587769,284.9696350097656,284.95001220703125,304.0174865722656,297.7741394042969,300.2763977050781,297.1022033691406,284.96600341796875,1.0,0.5326714515686035,0.8851965069770813,0.8851965069770813,1.0,1.0,-2.766740322113037,1.2654457092285156,1.5012946128845217,0.6320769786834717,1.0,1.0,0.0,142.6444091796875,121.0,73990.484375,0.0,1876.24267578125,1.0,278.1499938964844,283.0747375488281,300.7635192871094,305.6064758300781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262068033218384,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.390625,0.0,1950.328857421875,1895.4371337890625,0.0,2713.1640625,1.0,1.0,0.0,3.0,1.0,0.0
17689200,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8153694272041321,0.3331409394741058,0.3028478622436523,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9219568967819214,0.4838582873344421,0.4607448875904083,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.6949626207351685,0.4357276856899261,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.856921911239624,0.3909449577331543,0.3732505440711975,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.639308512210846,0.1586879789829254,0.7318733930587769,284.9696350097656,284.95001220703125,304.0174865722656,297.7741394042969,300.2763977050781,297.1022033691406,284.96600341796875,1.0,0.5326714515686035,0.8851965069770813,0.8851965069770813,1.0,1.0,-2.766740322113037,1.2654457092285156,1.5012946128845217,0.6320769786834717,1.0,1.0,0.0,142.6444091796875,121.0,73990.484375,0.0,1876.24267578125,1.0,278.1499938964844,283.0747375488281,300.7635192871094,305.6064758300781,293.1499938964844,293.1499938964844,278.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262068033218384,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.390625,0.0,1950.328857421875,1895.4371337890625,0.0,2713.1640625,1.0,1.0,0.0,3.0,1.0,0.0
17689260,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8197011351585388,0.3307631909847259,0.300548255443573,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9281747937202454,0.4805547595024109,0.4574760198593139,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.6997056603431702,0.4252302944660187,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8620335459709167,0.3886204659938812,0.3709016144275665,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6418064832687378,0.1568934023380279,0.7229843139648438,284.9146423339844,284.95001220703125,303.9979858398437,297.7689819335937,300.2731628417969,297.1177673339844,284.9127502441406,1.0,0.525280237197876,0.8839761018753052,0.8839761018753052,1.0,1.0,-2.733904361724853,1.249350666999817,1.4845538139343262,0.6234893798828125,0.9609380960464478,0.9609380960464478,0.0,137.04319763183594,124.0,73290.9921875,0.0,1799.720703125,1.0,278.1499938964844,283.0370788574219,300.7576904296875,305.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,30382.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823896586894989,1.0,0.0,0.0,3.5857093334198,3.585731744766236,8.579134487263218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.5986328125,0.0,1951.1092529296875,1895.4371337890625,0.0,2691.7060546875,1.0,1.0,0.0,3.0,1.0,0.0
17689320,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8197011351585388,0.3307631909847259,0.300548255443573,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9281747937202454,0.4805547595024109,0.4574760198593139,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.6997056603431702,0.4252302944660187,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8620335459709167,0.3886204659938812,0.3709016144275665,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6418064832687378,0.1568934023380279,0.7229843139648438,284.9146423339844,284.95001220703125,303.9979858398437,297.7689819335937,300.2731628417969,297.1177673339844,284.9127502441406,1.0,0.525280237197876,0.8839761018753052,0.8839761018753052,1.0,1.0,-2.733904361724853,1.249350666999817,1.4845538139343262,0.6234893798828125,0.9609380960464478,0.9609380960464478,0.0,137.04319763183594,124.0,73290.9921875,0.0,1799.720703125,1.0,278.1499938964844,283.0370788574219,300.7576904296875,305.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,30382.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823896586894989,1.0,0.0,0.0,3.5857093334198,3.585731744766236,8.579134487263218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.5986328125,0.0,1951.1092529296875,1895.4371337890625,0.0,2691.7060546875,1.0,1.0,0.0,3.0,1.0,0.0
17689380,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8206337094306946,0.3284591734409332,0.2984052002429962,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9296043515205384,0.4773324131965637,0.4543600976467132,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.7030931115150452,0.4206691384315491,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8634037971496582,0.3863622844219208,0.3686865866184234,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6416428089141846,0.1551188081502914,0.7146627306938171,284.88592529296875,284.95001220703125,303.9771423339844,297.7626037597656,300.26513671875,297.1246643066406,284.8849182128906,1.0,0.520521879196167,0.8827556371688843,0.8827556371688843,1.0,1.0,-2.709432363510132,1.2372926473617554,1.4721397161483765,0.617210865020752,0.9064375758171082,0.9064375758171082,0.0,134.29644775390625,127.0,72690.40625,0.0,1750.3477783203125,1.0,278.1499938964844,283.0214538574219,300.7524108886719,305.5018310546875,293.1499938964844,293.1499938964844,278.1499938964844,33289.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218590617179871,1.0,0.0,0.0,3.5668094158172607,3.5668323040008545,8.488933076478133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.44921875,0.0,1952.79541015625,1895.4371337890625,0.0,2672.80078125,1.0,1.0,0.0,3.0,1.0,0.0
17689440,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8206337094306946,0.3284591734409332,0.2984052002429962,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9296043515205384,0.4773324131965637,0.4543600976467132,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.7030931115150452,0.4206691384315491,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8634037971496582,0.3863622844219208,0.3686865866184234,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6416428089141846,0.1551188081502914,0.7146627306938171,284.88592529296875,284.95001220703125,303.9771423339844,297.7626037597656,300.26513671875,297.1246643066406,284.8849182128906,1.0,0.520521879196167,0.8827556371688843,0.8827556371688843,1.0,1.0,-2.709432363510132,1.2372926473617554,1.4721397161483765,0.617210865020752,0.9064375758171082,0.9064375758171082,0.0,134.29644775390625,127.0,72690.40625,0.0,1750.3477783203125,1.0,278.1499938964844,283.0214538574219,300.7524108886719,305.5018310546875,293.1499938964844,293.1499938964844,278.1499938964844,33289.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218590617179871,1.0,0.0,0.0,3.5668094158172607,3.5668323040008545,8.488933076478133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.44921875,0.0,1952.79541015625,1895.4371337890625,0.0,2672.80078125,1.0,1.0,0.0,3.0,1.0,0.0
17689500,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8201537132263184,0.3273286521434784,0.297379583120346,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9289798140525818,0.475759357213974,0.4528631865978241,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.7042746543884277,0.4200071394443512,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8630416989326477,0.3852728009223938,0.3676410913467407,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6408082246780396,0.1542363911867141,0.7106531858444214,284.8790588378906,284.95001220703125,303.9661560058594,297.7589416503906,300.2595520019531,297.1254577636719,284.8785095214844,1.0,0.5189144611358643,0.8821454644203186,0.8821454644203186,1.0,1.0,-2.699531555175781,1.2323949337005615,1.4671366214752195,0.6146945953369141,0.8787063360214233,0.8787063360214233,0.0,133.68154907226562,127.0,72405.3828125,0.0,1732.8782958984375,1.0,278.1499938964844,283.0203552246094,300.7493591308594,305.4793395996094,293.1499938964844,293.1499938964844,278.1499938964844,35305.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209487795829773,1.0,0.0,0.0,3.5531907081604004,3.553213596343994,8.424232191828196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.12109375,0.0,1953.2042236328125,1895.4371337890625,0.0,2664.361572265625,1.0,1.0,0.0,3.0,1.0,0.0
17689560,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8192684650421143,0.3262249231338501,0.2963805794715881,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.927784025669098,0.4742231369018554,0.4514035880565643,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.7052245736122131,0.4200394451618194,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8622339963912964,0.3842162489891052,0.3666315376758575,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6396539211273193,0.1533616036176681,0.7067171335220337,284.883544921875,284.95001220703125,303.95477294921875,297.75494384765625,300.2533569335937,297.1252746582031,284.88458251953125,1.0,0.5176442265510559,0.8814119696617126,0.8814119696617126,1.0,1.0,-2.690669298171997,1.2279894351959229,1.462679743766785,0.6124427914619446,0.8584742546081543,0.8584742546081543,0.0,133.3905792236328,130.0,72035.453125,0.0,1718.528564453125,1.0,278.1499938964844,283.03204345703125,300.7454528808594,305.4523010253906,293.1499938964844,293.1499938964844,278.45001220703125,36971.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200113773345947,1.0,0.0,0.0,3.524534225463867,3.524557113647461,8.288897674901818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.5966796875,0.0,1928.4754638671875,1895.4371337890625,0.0,2655.6748046875,0.9945845603942872,1.0,0.0,3.0,1.0,0.0
17689620,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8172175884246826,0.3246597051620483,0.2948415577411651,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9248613715171814,0.4718312621116638,0.4489944577217102,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.7073683738708496,0.4211943745613098,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8602190613746643,0.3826746642589569,0.3650445938110351,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6370903849601746,0.1518751382827758,0.699774444103241,285.0044860839844,284.95001220703125,303.9308776855469,297.74591064453125,300.24432373046875,297.1315612792969,285.0044250488281,1.0,0.5160108804702759,0.8799449801445007,0.8799449801445007,1.0,1.0,-2.6770565509796143,1.2211799621582031,1.455876708030701,0.6089849472045898,0.953014314174652,0.953014314174652,0.0,133.40322875976562,133.0,70912.84375,0.0,1698.7435302734375,1.0,278.44140625,283.1741027832031,300.7259826660156,305.3118896484375,293.1499938964844,293.1499938964844,278.1499938964844,31325.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135694265365601,1.0,0.0,0.0,3.580298662185669,3.580321311950684,8.55326277360291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.4013671875,0.0,1952.7099609375,1895.4371337890625,0.0,2596.102294921875,1.0,1.0,0.0,3.0,1.0,0.0
17689680,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8172175884246826,0.3246597051620483,0.2948415577411651,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9248613715171814,0.4718312621116638,0.4489944577217102,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.7073683738708496,0.4211943745613098,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8602190613746643,0.3826746642589569,0.3650445938110351,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6370903849601746,0.1518751382827758,0.699774444103241,285.0044860839844,284.95001220703125,303.9308776855469,297.74591064453125,300.24432373046875,297.1315612792969,285.0044250488281,1.0,0.5160108804702759,0.8799449801445007,0.8799449801445007,1.0,1.0,-2.6770565509796143,1.2211799621582031,1.455876708030701,0.6089849472045898,0.953014314174652,0.953014314174652,0.0,133.40322875976562,133.0,70912.84375,0.0,1698.7435302734375,1.0,278.44140625,283.1741027832031,300.7259826660156,305.3118896484375,293.1499938964844,293.1499938964844,278.1499938964844,31325.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135694265365601,1.0,0.0,0.0,3.580298662185669,3.580321311950684,8.55326277360291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.4013671875,0.0,1952.7099609375,1895.4371337890625,0.0,2596.102294921875,1.0,1.0,0.0,3.0,1.0,0.0
17689740,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8132145404815674,0.3221267759799957,0.2929160892963409,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9195197224617004,0.4685548841953277,0.4462683796882629,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.7074076533317566,0.4249320328235626,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8563202023506165,0.3804161250591278,0.3632218837738037,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6332557201385498,0.1500819623470306,0.6926003694534302,284.8772888183594,284.95001220703125,303.9053649902344,297.73541259765625,300.22442626953125,297.119140625,284.88165283203125,1.0,0.5153118371963501,0.8784779906272888,0.8784779906272888,1.0,1.0,-2.6651499271392822,1.2151813507080078,1.4499684572219849,0.6060454249382019,0.8387324810028076,0.8387324810028076,0.0,134.55517578125,136.0,71093.25,0.0,1686.75537109375,1.0,278.1582336425781,283.0462341308594,300.74566650390625,305.4261779785156,293.1499938964844,293.1499938964844,278.45001220703125,38772.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187775611877441,1.0,0.0,0.0,3.4726128578186035,3.4726357460021973,8.046481525525451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.794921875,0.0,1872.6519775390625,1895.4371337890625,0.0,2644.247802734375,0.984142243862152,1.0,0.0,3.0,1.0,0.0
17689800,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8132145404815674,0.3221267759799957,0.2929160892963409,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9195197224617004,0.4685548841953277,0.4462683796882629,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.7074076533317566,0.4249320328235626,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8563202023506165,0.3804161250591278,0.3632218837738037,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6332557201385498,0.1500819623470306,0.6926003694534302,284.8772888183594,284.95001220703125,303.9053649902344,297.73541259765625,300.22442626953125,297.119140625,284.88165283203125,1.0,0.5153118371963501,0.8784779906272888,0.8784779906272888,1.0,1.0,-2.6651499271392822,1.2151813507080078,1.4499684572219849,0.6060454249382019,0.8387324810028076,0.8387324810028076,0.0,134.55517578125,136.0,71093.25,0.0,1686.75537109375,1.0,278.1582336425781,283.0462341308594,300.74566650390625,305.4261779785156,293.1499938964844,293.1499938964844,278.45001220703125,38772.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187775611877441,1.0,0.0,0.0,3.4726128578186035,3.4726357460021973,8.046481525525451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.794921875,0.0,1872.6519775390625,1895.4371337890625,0.0,2644.247802734375,0.984142243862152,1.0,0.0,3.0,1.0,0.0
17689860,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8085105419158936,0.320229560136795,0.291109174489975,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9134066104888916,0.4658767282962799,0.4436381161212921,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7073712944984436,0.4298625588417053,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8517680168151855,0.3786302804946899,0.3614618480205536,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6288473010063171,0.1484079211950302,0.6851791143417358,284.9692077636719,284.95001220703125,303.8780822753906,297.723388671875,300.2071533203125,297.1127624511719,284.9688415527344,1.0,0.5151798129081726,0.8767480850219727,0.8767480850219727,1.0,1.0,-2.6547064781188965,1.2098838090896606,1.4448227882385254,0.6033902168273926,0.9057908058166504,0.9057908058166504,0.0,136.27110290527344,139.0,70278.625,0.0,1679.5052490234375,1.0,278.4415283203125,283.1517333984375,300.7063903808594,305.25604248046875,293.1499938964844,293.1499938964844,278.1499938964844,33729.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122560977935791,1.0,0.0,0.0,3.564631462097168,3.5646543502807617,8.478569384351431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.9619140625,0.0,1954.039794921875,1895.4371337890625,0.0,2583.985107421875,1.0,1.0,0.0,3.0,1.0,0.0
17689920,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8085105419158936,0.320229560136795,0.291109174489975,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9134066104888916,0.4658767282962799,0.4436381161212921,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.7073712944984436,0.4298625588417053,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8517680168151855,0.3786302804946899,0.3614618480205536,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6288473010063171,0.1484079211950302,0.6851791143417358,284.9692077636719,284.95001220703125,303.8780822753906,297.723388671875,300.2071533203125,297.1127624511719,284.9688415527344,1.0,0.5151798129081726,0.8767480850219727,0.8767480850219727,1.0,1.0,-2.6547064781188965,1.2098838090896606,1.4448227882385254,0.6033902168273926,0.9057908058166504,0.9057908058166504,0.0,136.27110290527344,139.0,70278.625,0.0,1679.5052490234375,1.0,278.4415283203125,283.1517333984375,300.7063903808594,305.25604248046875,293.1499938964844,293.1499938964844,278.1499938964844,33729.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122560977935791,1.0,0.0,0.0,3.564631462097168,3.5646543502807617,8.478569384351431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.9619140625,0.0,1954.039794921875,1895.4371337890625,0.0,2583.985107421875,1.0,1.0,0.0,3.0,1.0,0.0
17689980,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.802611768245697,0.3175963461399078,0.2890112698078155,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9064053893089294,0.4625128507614136,0.4407488703727722,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7056424617767334,0.4360658824443817,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8463651537895203,0.3762708902359009,0.3594898879528045,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6237764358520508,0.1464662998914718,0.6773428320884705,284.9041748046875,284.95001220703125,303.8489990234375,297.70977783203125,300.1820373535156,297.0935363769531,284.905029296875,1.0,0.5154262185096741,0.8750181198120117,0.8750181198120117,1.0,1.0,-2.644384384155273,1.2046332359313965,1.4397512674331665,0.6008063554763794,0.8266869783401489,0.8266869783401489,0.0,138.56178283691406,142.0,70229.3515625,0.0,1675.0537109375,1.0,278.15869140625,283.0826110839844,300.7165832519531,305.3355712890625,293.1499938964844,293.1499938964844,278.45001220703125,39307.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816836953163147,1.0,0.0,0.0,3.410085678100586,3.410108089447021,7.75932448959793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.6318359375,0.0,1791.7139892578125,1895.4371337890625,0.0,2626.291259765625,0.9701132774353028,1.0,0.0,3.0,1.0,0.0
17690040,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.802611768245697,0.3175963461399078,0.2890112698078155,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9064053893089294,0.4625128507614136,0.4407488703727722,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7056424617767334,0.4360658824443817,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8463651537895203,0.3762708902359009,0.3594898879528045,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6237764358520508,0.1464662998914718,0.6773428320884705,284.9041748046875,284.95001220703125,303.8489990234375,297.70977783203125,300.1820373535156,297.0935363769531,284.905029296875,1.0,0.5154262185096741,0.8750181198120117,0.8750181198120117,1.0,1.0,-2.644384384155273,1.2046332359313965,1.4397512674331665,0.6008063554763794,0.8266869783401489,0.8266869783401489,0.0,138.56178283691406,142.0,70229.3515625,0.0,1675.0537109375,1.0,278.15869140625,283.0826110839844,300.7165832519531,305.3355712890625,293.1499938964844,293.1499938964844,278.45001220703125,39307.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816836953163147,1.0,0.0,0.0,3.410085678100586,3.410108089447021,7.75932448959793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.6318359375,0.0,1791.7139892578125,1895.4371337890625,0.0,2626.291259765625,0.9701132774353028,1.0,0.0,3.0,1.0,0.0
17690100,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.799633264541626,0.3166122138500213,0.2880156934261322,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9030360579490662,0.4611437320709228,0.4393474459648132,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.7049285173416138,0.4393041133880615,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8436518311500549,0.3753331005573272,0.3585257232189178,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6211463212966919,0.1455716341733932,0.6733303070068359,285.00469970703125,284.95001220703125,303.833740234375,297.70233154296875,300.1712951660156,297.0877685546875,285.0062255859375,1.0,0.5156326293945312,0.8741531372070312,0.8741531372070312,1.0,1.0,-2.6394131183624268,1.2021088600158691,1.4373043775558472,0.5995221734046936,0.8940907120704651,0.8940907120704651,0.0,139.78480529785156,142.0,69522.9296875,0.0,1673.4561767578125,1.0,278.39617919921875,283.1962890625,300.6705322265625,305.1188659667969,293.1499938964844,293.1499938964844,278.45001220703125,34400.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114731311798096,1.0,0.0,0.0,3.459357023239136,3.459378957748413,7.985168508639617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.8310546875,0.0,1811.6097412109373,1895.4371337890625,0.0,2576.765869140625,0.977941632270813,1.0,0.0,3.0,1.0,0.0
17690160,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7970199584960938,0.3156557977199554,0.2872416973114013,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9000893831253052,0.4598205685615539,0.4381805062294006,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.7041183710098267,0.442324161529541,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8412463665008545,0.3744317293167114,0.357749730348587,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6187105178833008,0.1447106599807739,0.6697129011154175,284.9754943847656,284.95001220703125,303.8180236816406,297.6944580078125,300.1605834960937,297.0823974609375,284.9736328125,1.0,0.515928328037262,0.8733037710189819,0.8733037710189819,1.0,1.0,-2.635430335998535,1.2000668048858645,1.4353634119033811,0.5984917283058167,0.8884531855583191,0.8884531855583191,0.0,140.95751953125,145.0,69490.484375,0.0,1673.0430908203125,1.0,278.44091796875,283.1695556640625,300.67694091796875,305.1727600097656,293.1499938964844,293.1499938964844,278.75,34031.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102736473083496,1.0,0.0,0.0,3.5127954483032227,3.512817859649658,8.233776043198304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.2373046875,0.0,1882.63427734375,1895.4371337890625,0.0,2565.71337890625,0.988345205783844,1.0,0.0,3.0,1.0,0.0
17690220,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7917290329933167,0.3138837218284607,0.285700649023056,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8941527605056763,0.4573442041873932,0.4358932375907898,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9990000128746032,0.7023879289627075,0.4485713243484497,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8364256620407104,0.372760534286499,0.3562296628952026,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6137006282806396,0.1430676132440567,0.6627030372619629,285.0779724121094,284.95001220703125,303.7850341796875,297.6773986816406,300.1390686035156,297.0724792480469,285.0782470703125,1.0,0.5166875720024109,0.8716049790382385,0.8716049790382385,1.0,1.0,-2.62808609008789,1.1962919235229492,1.431794047355652,0.596555769443512,1.0,1.0,0.0,143.440673828125,133.0,68511.21875,0.0,1673.7142333984375,1.0,278.7413330078125,283.2959899902344,300.6654663085937,305.0887756347656,293.1499938964844,293.1499938964844,278.45001220703125,29144.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060603141784668,1.0,0.0,0.0,3.593823194503784,3.5938453674316406,8.618004017080239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.345703125,0.0,1950.4674072265625,1895.4371337890625,0.0,2526.9609375,1.0,1.0,0.0,3.0,1.0,0.0
17690280,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7917290329933167,0.3138837218284607,0.285700649023056,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8941527605056763,0.4573442041873932,0.4358932375907898,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9990000128746032,0.7023879289627075,0.4485713243484497,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8364256620407104,0.372760534286499,0.3562296628952026,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6137006282806396,0.1430676132440567,0.6627030372619629,285.0779724121094,284.95001220703125,303.7850341796875,297.6773986816406,300.1390686035156,297.0724792480469,285.0782470703125,1.0,0.5166875720024109,0.8716049790382385,0.8716049790382385,1.0,1.0,-2.62808609008789,1.1962919235229492,1.431794047355652,0.596555769443512,1.0,1.0,0.0,143.440673828125,133.0,68511.21875,0.0,1673.7142333984375,1.0,278.7413330078125,283.2959899902344,300.6654663085937,305.0887756347656,293.1499938964844,293.1499938964844,278.45001220703125,29144.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060603141784668,1.0,0.0,0.0,3.593823194503784,3.5938453674316406,8.618004017080239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.345703125,0.0,1950.4674072265625,1895.4371337890625,0.0,2526.9609375,1.0,1.0,0.0,3.0,1.0,0.0
17690340,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7910513877868652,0.3110218048095703,0.2834526598453522,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8936951160430908,0.4538002014160156,0.4328980147838592,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.6996380686759949,0.4461536407470703,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8362616896629333,0.3701893389225006,0.3540877401828766,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6120910048484802,0.1410396993160247,0.6541142463684082,284.8797302246094,284.95001220703125,303.75,297.6584777832031,300.10986328125,297.0527038574219,284.8774108886719,1.0,0.5123088955879211,0.8699061870574951,0.8699061870574951,1.0,1.0,-2.6060094833374023,1.185281753540039,1.4207277297973633,0.5911218523979187,0.8892049789428711,0.8892049789428711,0.0,141.65325927734375,121.0,68983.6484375,0.0,1634.535400390625,1.0,278.4576416015625,283.0907287597656,300.6783752441406,305.221435546875,293.1499938964844,293.1499938964844,278.1499938964844,34202.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132010698318481,1.0,0.0,0.0,3.560856819152832,3.560879707336426,8.460622780148697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.939453125,0.0,1953.2957763671875,1895.4371337890625,0.0,2592.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
17690400,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7910513877868652,0.3110218048095703,0.2834526598453522,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8936951160430908,0.4538002014160156,0.4328980147838592,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.6996380686759949,0.4461536407470703,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8362616896629333,0.3701893389225006,0.3540877401828766,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6120910048484802,0.1410396993160247,0.6541142463684082,284.8797302246094,284.95001220703125,303.75,297.6584777832031,300.10986328125,297.0527038574219,284.8774108886719,1.0,0.5123088955879211,0.8699061870574951,0.8699061870574951,1.0,1.0,-2.6060094833374023,1.185281753540039,1.4207277297973633,0.5911218523979187,0.8892049789428711,0.8892049789428711,0.0,141.65325927734375,121.0,68983.6484375,0.0,1634.535400390625,1.0,278.4576416015625,283.0907287597656,300.6783752441406,305.221435546875,293.1499938964844,293.1499938964844,278.1499938964844,34202.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132010698318481,1.0,0.0,0.0,3.560856819152832,3.560879707336426,8.460622780148697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.939453125,0.0,1953.2957763671875,1895.4371337890625,0.0,2592.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
17690460,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.793200671672821,0.3078148663043976,0.2803393304347992,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8966656923294067,0.4497647881507873,0.4288950860500335,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9990000128746032,0.6980826258659363,0.4377788007259369,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.838972806930542,0.3671557009220123,0.3510453999042511,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6124845743179321,0.1387151330709457,0.6430275440216064,284.85418701171875,284.95001220703125,303.71356201171875,297.6398010253906,300.0819702148437,297.0383605957031,284.8526611328125,1.0,0.5044671893119812,0.8683524131774902,0.8683524131774902,1.0,1.0,-2.5704264640808105,1.1677302122116089,1.4026962518692017,0.582165002822876,0.7877734303474426,0.7877734303474426,0.0,136.8489532470703,124.0,67958.921875,0.0,1564.178466796875,1.0,278.1603088378906,283.072998046875,300.6348876953125,305.128173828125,293.1499938964844,293.1499938964844,278.45001220703125,41262.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144497275352478,1.0,0.0,0.0,3.3066651821136475,3.306687116622925,7.295814725694072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.9765625,0.0,1673.6317138671875,1895.4371337890625,0.0,2604.2294921875,0.9467790722846984,1.0,0.0,3.0,1.0,0.0
17690520,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.793200671672821,0.3078148663043976,0.2803393304347992,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8966656923294067,0.4497647881507873,0.4288950860500335,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9990000128746032,0.6980826258659363,0.4377788007259369,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.838972806930542,0.3671557009220123,0.3510453999042511,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6124845743179321,0.1387151330709457,0.6430275440216064,284.85418701171875,284.95001220703125,303.71356201171875,297.6398010253906,300.0819702148437,297.0383605957031,284.8526611328125,1.0,0.5044671893119812,0.8683524131774902,0.8683524131774902,1.0,1.0,-2.5704264640808105,1.1677302122116089,1.4026962518692017,0.582165002822876,0.7877734303474426,0.7877734303474426,0.0,136.8489532470703,124.0,67958.921875,0.0,1564.178466796875,1.0,278.1603088378906,283.072998046875,300.6348876953125,305.128173828125,293.1499938964844,293.1499938964844,278.45001220703125,41262.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144497275352478,1.0,0.0,0.0,3.3066651821136475,3.306687116622925,7.295814725694072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.9765625,0.0,1673.6317138671875,1895.4371337890625,0.0,2604.2294921875,0.9467790722846984,1.0,0.0,3.0,1.0,0.0
17690580,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7942564487457275,0.3058938384056091,0.2783595621585846,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8979284763336182,0.446930319070816,0.4259600639343261,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.6993107199668884,0.4330061078071594,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8402354717254639,0.3651168346405029,0.3488810658454895,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6117603778839111,0.1368596851825714,0.6338542699813843,284.9430236816406,284.95001220703125,303.6765441894531,297.6234130859375,300.0660400390625,297.0447692871094,284.9451904296875,1.0,0.4997024536132812,0.8667985796928406,0.8667985796928406,1.0,1.0,-2.5451488494873047,1.1552724838256836,1.389876365661621,0.5755136013031006,0.83428955078125,0.83428955078125,0.0,133.9734344482422,127.0,66530.265625,0.0,1517.575927734375,1.0,278.4392395019531,283.1939697265625,300.5892028808594,304.9016418457031,293.1499938964844,293.1499938964844,278.75,36173.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041768074035645,1.0,0.0,0.0,3.3399598598480225,3.3399810791015625,7.443476306434604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.125,0.0,1669.0245361328125,1895.4371337890625,0.0,2509.67431640625,0.9479445219039916,1.0,0.0,3.0,1.0,0.0
