time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690640,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7942564487457275,0.3058938384056091,0.2783595621585846,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8979284763336182,0.446930319070816,0.4259600639343261,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.6993107199668884,0.4330061078071594,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8402354717254639,0.3651168346405029,0.3488810658454895,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6117603778839111,0.1368596851825714,0.6338542699813843,284.9430236816406,284.95001220703125,303.6765441894531,297.6234130859375,300.0660400390625,297.0447692871094,284.9451904296875,1.0,0.4997024536132812,0.8667985796928406,0.8667985796928406,1.0,1.0,-2.5451488494873047,1.1552724838256836,1.389876365661621,0.5755136013031006,0.83428955078125,0.83428955078125,0.0,133.9734344482422,127.0,66530.265625,0.0,1517.575927734375,1.0,278.4392395019531,283.1939697265625,300.5892028808594,304.9016418457031,293.1499938964844,293.1499938964844,278.75,36173.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041768074035645,1.0,0.0,0.0,3.3399598598480225,3.3399810791015625,7.443476306434604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.125,0.0,1669.0245361328125,1895.4371337890625,0.0,2509.67431640625,0.9479445219039916,1.0,0.0,3.0,1.0,0.0
17690700,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7939974069595337,0.3050469756126404,0.2775111794471741,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8976307511329651,0.4456474483013153,0.4246555864810943,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.6998984813690186,0.4320968091487884,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8400823473930359,0.3642157614231109,0.3479471504688263,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.610847532749176,0.1360215842723846,0.6298396587371826,285.0358581542969,284.95001220703125,303.6578369140625,297.6160583496094,300.05865478515625,297.0487060546875,285.0345764160156,1.0,0.4980832636356354,0.8660216927528381,0.8660216927528381,1.0,1.0,-2.5355210304260254,1.150507926940918,1.3850131034851074,0.5729634165763855,0.9100326895713806,0.9100326895713806,0.0,133.27078247070312,127.0,65902.625,0.0,1501.73291015625,1.0,278.690673828125,283.2963562011719,300.56903076171875,304.7553100585937,293.1499938964844,293.1499938964844,278.75,32101.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987082004547119,1.0,0.0,0.0,3.4194869995117188,3.419508218765259,7.802166805959132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.8291015625,0.0,1735.162109375,1895.4371337890625,0.0,2459.620361328125,0.9648349285125732,1.0,0.0,3.0,1.0,0.0
17690760,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7933996319770813,0.304116278886795,0.2767550945281982,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8969261646270752,0.4442994594573974,0.4234599471092224,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.7001506090164185,0.4318659603595733,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8395852446556091,0.3632645606994629,0.3471082746982574,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6096915602684021,0.1351867765188217,0.6261419653892517,284.98907470703125,284.95001220703125,303.63897705078125,297.60919189453125,300.05047607421875,297.05096435546875,284.98516845703125,1.0,0.4968798756599426,0.8655495047569275,0.8655495047569275,1.0,1.0,-2.5274465084075928,1.1465318202972412,1.3809146881103516,0.5708286166191101,0.899941086769104,0.899941086769104,0.0,132.9073028564453,130.0,65852.84375,0.0,1489.4979248046875,1.0,278.7399597167969,283.25439453125,300.5888366699219,304.83642578125,293.1499938964844,293.1499938964844,278.45001220703125,32522.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797944188117981,1.0,0.0,0.0,3.4889187812805176,3.488940477371216,8.122224812723289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.009765625,0.0,1834.225830078125,1895.4371337890625,0.0,2452.644287109375,0.9805365800857544,1.0,0.0,3.0,1.0,0.0
17690820,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7895917892456055,0.3013242483139038,0.2744786441326141,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.892857551574707,0.4406911134719848,0.4203059077262878,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6984394788742065,0.4343603551387787,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8363149762153625,0.3605840802192688,0.3447982668876648,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6054830551147461,0.1331696659326553,0.6177079081535339,284.9066467285156,284.95001220703125,303.6008605957031,297.5970153808594,300.02508544921875,297.0393371582031,284.90692138671875,1.0,0.4952681064605713,0.864605188369751,0.864605188369751,1.0,1.0,-2.5110106468200684,1.138442873954773,1.372567892074585,0.5664970874786377,0.8132352232933044,0.8132352232933044,0.0,133.42819213867188,133.0,65671.625,0.0,1470.19189453125,1.0,278.4593811035156,283.1767578125,300.6058349609375,304.9247436523437,293.1499938964844,293.1499938964844,278.75,39198.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034625053405762,1.0,0.0,0.0,3.329011917114258,3.329033374786377,7.39475808586576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.0126953125,0.0,1683.212646484375,1895.4371337890625,0.0,2503.12451171875,0.950125813484192,1.0,0.0,3.0,1.0,0.0
17690880,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7895917892456055,0.3013242483139038,0.2744786441326141,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.892857551574707,0.4406911134719848,0.4203059077262878,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6984394788742065,0.4343603551387787,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8363149762153625,0.3605840802192688,0.3447982668876648,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6054830551147461,0.1331696659326553,0.6177079081535339,284.9066467285156,284.95001220703125,303.6008605957031,297.5970153808594,300.02508544921875,297.0393371582031,284.90692138671875,1.0,0.4952681064605713,0.864605188369751,0.864605188369751,1.0,1.0,-2.5110106468200684,1.138442873954773,1.372567892074585,0.5664970874786377,0.8132352232933044,0.8132352232933044,0.0,133.42819213867188,133.0,65671.625,0.0,1470.19189453125,1.0,278.4593811035156,283.1767578125,300.6058349609375,304.9247436523437,293.1499938964844,293.1499938964844,278.75,39198.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034625053405762,1.0,0.0,0.0,3.329011917114258,3.329033374786377,7.39475808586576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.0126953125,0.0,1683.212646484375,1895.4371337890625,0.0,2503.12451171875,0.950125813484192,1.0,0.0,3.0,1.0,0.0
17690940,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7852965593338013,0.2992288470268249,0.2725338935852051,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.888097882270813,0.4377492368221283,0.4174662232398987,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.6966122984886169,0.4382018148899078,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8324483036994934,0.3584295511245727,0.3427202701568603,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6005744338035583,0.1313150525093078,0.6094725728034973,284.9720153808594,284.95001220703125,303.562255859375,297.5867614746094,300.0025634765625,297.0326538085937,284.9710388183594,1.0,0.4944880306720733,0.8636608123779297,0.8636608123779297,1.0,1.0,-2.497483015060425,1.1317927837371826,1.3656902313232422,0.5628089308738708,0.8697592616081238,0.8697592616081238,0.0,134.62513732910156,136.0,64881.13671875,0.0,1457.7265625,1.0,278.7397155761719,283.26055908203125,300.5660095214844,304.75958251953125,293.1499938964844,293.1499938964844,279.04998779296875,34182.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960305213928223,1.0,0.0,0.0,3.429582595825196,3.4296040534973145,7.848303766877507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.33203125,0.0,1768.82470703125,1895.4371337890625,0.0,2435.18994140625,0.9679189324378968,1.0,0.0,3.0,1.0,0.0
17691000,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7852965593338013,0.2992288470268249,0.2725338935852051,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.888097882270813,0.4377492368221283,0.4174662232398987,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.6966122984886169,0.4382018148899078,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8324483036994934,0.3584295511245727,0.3427202701568603,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6005744338035583,0.1313150525093078,0.6094725728034973,284.9720153808594,284.95001220703125,303.562255859375,297.5867614746094,300.0025634765625,297.0326538085937,284.9710388183594,1.0,0.4944880306720733,0.8636608123779297,0.8636608123779297,1.0,1.0,-2.497483015060425,1.1317927837371826,1.3656902313232422,0.5628089308738708,0.8697592616081238,0.8697592616081238,0.0,134.62513732910156,136.0,64881.13671875,0.0,1457.7265625,1.0,278.7397155761719,283.26055908203125,300.5660095214844,304.75958251953125,293.1499938964844,293.1499938964844,279.04998779296875,34182.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960305213928223,1.0,0.0,0.0,3.429582595825196,3.4296040534973145,7.848303766877507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.33203125,0.0,1768.82470703125,1895.4371337890625,0.0,2435.18994140625,0.9679189324378968,1.0,0.0,3.0,1.0,0.0
17691060,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7807363867759705,0.2972297370433807,0.27081298828125,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8829882144927979,0.434951901435852,0.4148996770381927,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.694183349609375,0.4429187178611755,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8282880187034607,0.3563951849937439,0.3408708870410919,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5953465104103088,0.1295342743396759,0.6018110513687134,285.0221862792969,284.95001220703125,303.5232238769531,297.5782775878906,299.9798278808594,297.02569580078125,285.019287109375,1.0,0.4943549036979675,0.8624853491783142,0.8624853491783142,1.0,1.0,-2.486570358276367,1.1263974905014038,1.360172986984253,0.5597409009933472,0.9554409980773926,0.9554409980773926,0.0,136.30148315429688,124.0,64267.53515625,0.0,1450.7559814453125,1.0,279.04119873046875,283.3274841308594,300.5655822753906,304.7088317871094,293.1499938964844,293.1499938964844,278.75,30905.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912924289703369,1.0,0.0,0.0,3.5838634967803955,3.583885908126831,8.570303862143192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.0009765625,0.0,1953.688232421875,1895.4371337890625,0.0,2392.095458984375,1.0,1.0,0.0,3.0,1.0,0.0
17691120,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7807363867759705,0.2972297370433807,0.27081298828125,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8829882144927979,0.434951901435852,0.4148996770381927,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.694183349609375,0.4429187178611755,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8282880187034607,0.3563951849937439,0.3408708870410919,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5953465104103088,0.1295342743396759,0.6018110513687134,285.0221862792969,284.95001220703125,303.5232238769531,297.5782775878906,299.9798278808594,297.02569580078125,285.019287109375,1.0,0.4943549036979675,0.8624853491783142,0.8624853491783142,1.0,1.0,-2.486570358276367,1.1263974905014038,1.360172986984253,0.5597409009933472,0.9554409980773926,0.9554409980773926,0.0,136.30148315429688,124.0,64267.53515625,0.0,1450.7559814453125,1.0,279.04119873046875,283.3274841308594,300.5655822753906,304.7088317871094,293.1499938964844,293.1499938964844,278.75,30905.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912924289703369,1.0,0.0,0.0,3.5838634967803955,3.583885908126831,8.570303862143192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.0009765625,0.0,1953.688232421875,1895.4371337890625,0.0,2392.095458984375,1.0,1.0,0.0,3.0,1.0,0.0
17691180,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7801359295845032,0.2941270768642425,0.2682563662528991,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8826801180839539,0.4310694634914398,0.4114901125431061,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.6902928352355957,0.4397284984588623,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8281888365745544,0.3534352481365204,0.3382851481437683,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5934018492698669,0.1273557841777801,0.5923504829406738,284.87164306640625,284.95001220703125,303.4837646484375,297.5715026855469,299.9512939453125,297.01104736328125,284.8759765625,1.0,0.4892683029174804,0.861309826374054,0.861309826374054,1.0,1.0,-2.4611170291900635,1.1138648986816406,1.3472522497177124,0.5532308220863342,0.8302937150001526,0.8302937150001526,0.0,134.1133270263672,112.0,64209.07421875,0.0,1409.0587158203125,1.0,278.7581787109375,283.1894226074219,300.58837890625,304.8204040527344,293.1499938964844,293.1499938964844,279.04998779296875,39297.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983884215354919,1.0,0.0,0.0,3.4588396549224854,3.458862543106079,7.982779948179086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.1396484375,0.0,1858.5555419921875,1895.4371337890625,0.0,2456.69970703125,0.9810984134674072,1.0,0.0,3.0,1.0,0.0
17691240,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7801359295845032,0.2941270768642425,0.2682563662528991,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8826801180839539,0.4310694634914398,0.4114901125431061,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.6902928352355957,0.4397284984588623,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8281888365745544,0.3534352481365204,0.3382851481437683,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5934018492698669,0.1273557841777801,0.5923504829406738,284.87164306640625,284.95001220703125,303.4837646484375,297.5715026855469,299.9512939453125,297.01104736328125,284.8759765625,1.0,0.4892683029174804,0.861309826374054,0.861309826374054,1.0,1.0,-2.4611170291900635,1.1138648986816406,1.3472522497177124,0.5532308220863342,0.8302937150001526,0.8302937150001526,0.0,134.1133270263672,112.0,64209.07421875,0.0,1409.0587158203125,1.0,278.7581787109375,283.1894226074219,300.58837890625,304.8204040527344,293.1499938964844,293.1499938964844,279.04998779296875,39297.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983884215354919,1.0,0.0,0.0,3.4588396549224854,3.458862543106079,7.982779948179086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.1396484375,0.0,1858.5555419921875,1895.4371337890625,0.0,2456.69970703125,0.9810984134674072,1.0,0.0,3.0,1.0,0.0
17691300,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7813155055046082,0.2929013967514038,0.2668731212615967,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8842182755470276,0.4294020235538482,0.4096427261829376,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.6894583106040955,0.4355275332927704,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8295641541481018,0.3521648049354553,0.3368479907512665,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.5935484170913696,0.1263203620910644,0.5870718955993652,284.9866943359375,284.95001220703125,303.4638671875,297.5686950683594,299.9393310546875,297.00860595703125,284.98828125,1.0,0.4854451417922973,0.8607220649719238,0.8607220649719238,1.0,1.0,-2.444121599197388,1.1055383682250977,1.3385833501815796,0.5488225221633911,0.9001957774162292,0.9001957774162292,0.0,131.77264404296875,112.0,63306.453125,0.0,1377.9713134765625,1.0,278.9973449707031,283.3170471191406,300.53436279296875,304.5853881835937,293.1499938964844,293.1499938964844,279.04998779296875,34536.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921087741851807,1.0,0.0,0.0,3.4998855590820312,3.499907970428467,8.173366836672358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.6328125,0.0,1869.39306640625,1895.4371337890625,0.0,2399.508056640625,0.988074004650116,1.0,0.0,3.0,1.0,0.0
17691360,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7839176058769226,0.2918125987052917,0.2657900154590606,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8872424960136414,0.4278585016727447,0.4080827534198761,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9990000128746032,0.6894296407699585,0.4295591711997986,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.832203209400177,0.3510019183158874,0.3356431424617767,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5947682857513428,0.1253459900617599,0.5821630954742432,284.9540100097656,284.95001220703125,303.44390869140625,297.5662841796875,299.9288024902344,297.0090026855469,284.9509582519531,1.0,0.4810057580471039,0.8602724671363831,0.8602724671363831,1.0,1.0,-2.4264333248138428,1.0968893766403198,1.3295438289642334,0.544252872467041,0.8859997391700745,0.8859997391700745,0.0,128.6861572265625,115.0,62956.578125,0.0,1343.3282470703125,1.0,279.0412902832031,283.2902526855469,300.54071044921875,304.618896484375,293.1499938964844,293.1499938964844,279.3500061035156,34554.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789789080619812,1.0,0.0,0.0,3.542111873626709,3.542134523391724,8.371780495508574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6708984375,0.0,1929.701416015625,1895.4371337890625,0.0,2378.45947265625,0.9960755109786988,1.0,0.0,3.0,1.0,0.0
17691420,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7855831980705261,0.2899865508079529,0.2639465630054474,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8891523480415344,0.4251089692115783,0.4052825570106506,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.6905957460403442,0.4239423274993896,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8339789509773254,0.3489668667316437,0.3335285186767578,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.5943416357040405,0.1235711500048637,0.5734655261039734,285.0669860839844,284.95001220703125,303.4037475585937,297.5624694824219,299.91180419921875,297.0155639648437,285.06591796875,1.0,0.4759752154350281,0.8593733906745911,0.8593733906745911,1.0,1.0,-2.4011034965515137,1.0845391750335691,1.316564440727234,0.5374398827552795,1.0,1.0,0.0,125.5354232788086,118.0,61527.2734375,0.0,1299.698486328125,1.0,279.34197998046875,283.4334411621094,300.5349426269531,304.5057678222656,293.1499938964844,293.1499938964844,279.04998779296875,29153.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782090425491333,1.0,0.0,0.0,3.593984365463257,3.5940067768096924,8.618777656010934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.8583984375,0.0,1950.7952880859373,1895.4371337890625,0.0,2308.928955078125,1.0,1.0,0.0,3.0,1.0,0.0
17691480,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7855831980705261,0.2899865508079529,0.2639465630054474,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8891523480415344,0.4251089692115783,0.4052825570106506,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.6905957460403442,0.4239423274993896,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8339789509773254,0.3489668667316437,0.3335285186767578,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.5943416357040405,0.1235711500048637,0.5734655261039734,285.0669860839844,284.95001220703125,303.4037475585937,297.5624694824219,299.91180419921875,297.0155639648437,285.06591796875,1.0,0.4759752154350281,0.8593733906745911,0.8593733906745911,1.0,1.0,-2.4011034965515137,1.0845391750335691,1.316564440727234,0.5374398827552795,1.0,1.0,0.0,125.5354232788086,118.0,61527.2734375,0.0,1299.698486328125,1.0,279.34197998046875,283.4334411621094,300.5349426269531,304.5057678222656,293.1499938964844,293.1499938964844,279.04998779296875,29153.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782090425491333,1.0,0.0,0.0,3.593984365463257,3.5940067768096924,8.618777656010934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.8583984375,0.0,1950.7952880859373,1895.4371337890625,0.0,2308.928955078125,1.0,1.0,0.0,3.0,1.0,0.0
17691540,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.783843457698822,0.2871822118759155,0.2617658376693725,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8873488306999207,0.4214211106300354,0.4021560847759247,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.6894451975822449,0.4231724739074707,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8326005935668945,0.3461453020572662,0.3311602473258972,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.591317355632782,0.1215310916304588,0.56482994556427,284.8675537109375,284.95001220703125,303.36328125,297.5599975585937,299.88916015625,297.0114440917969,284.8656921386719,1.0,0.4728584289550781,0.8584743142127991,0.8584743142127991,1.0,1.0,-2.380584239959717,1.0745089054107666,1.3060753345489502,0.5319465398788452,0.8742250800132751,0.8742250800132751,0.0,124.57522583007812,121.0,61995.1875,0.0,1271.393798828125,1.0,279.0585021972656,283.2304992675781,300.57305908203125,304.6502685546875,293.1499938964844,293.1499938964844,279.3500061035156,35360.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882279753684998,1.0,0.0,0.0,3.5533013343811035,3.5533242225646973,8.424756856584281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2392578125,0.0,1953.9095458984373,1895.4371337890625,0.0,2364.319091796875,1.0,1.0,0.0,3.0,1.0,0.0
17691600,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.783843457698822,0.2871822118759155,0.2617658376693725,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8873488306999207,0.4214211106300354,0.4021560847759247,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.6894451975822449,0.4231724739074707,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8326005935668945,0.3461453020572662,0.3311602473258972,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.591317355632782,0.1215310916304588,0.56482994556427,284.8675537109375,284.95001220703125,303.36328125,297.5599975585937,299.88916015625,297.0114440917969,284.8656921386719,1.0,0.4728584289550781,0.8584743142127991,0.8584743142127991,1.0,1.0,-2.380584239959717,1.0745089054107666,1.3060753345489502,0.5319465398788452,0.8742250800132751,0.8742250800132751,0.0,124.57522583007812,121.0,61995.1875,0.0,1271.393798828125,1.0,279.0585021972656,283.2304992675781,300.57305908203125,304.6502685546875,293.1499938964844,293.1499938964844,279.3500061035156,35360.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882279753684998,1.0,0.0,0.0,3.5533013343811035,3.5533242225646973,8.424756856584281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2392578125,0.0,1953.9095458984373,1895.4371337890625,0.0,2364.319091796875,1.0,1.0,0.0,3.0,1.0,0.0
17691660,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7801297903060913,0.2848622500896454,0.2594682872295379,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8833286166191101,0.418167382478714,0.3988763988018036,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.6875560283660889,0.4253328144550323,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8293039202690125,0.3436419665813446,0.3286311030387878,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5864490270614624,0.1195400804281234,0.5557273626327515,285.0032653808594,284.95001220703125,303.32257080078125,297.5587463378906,299.8668212890625,297.0073547363281,285.0027770996094,1.0,0.4709695875644684,0.8578811883926392,0.8578811883926392,1.0,1.0,-2.3625009059906006,1.0657119750976562,1.296789050102234,0.5270417332649231,0.9688328504562378,0.9688328504562378,0.0,124.90955352783205,124.0,60746.328125,0.0,1251.5447998046875,1.0,279.3422241210937,283.3915710449219,300.5311279296875,304.4564514160156,293.1499938964844,293.1499938964844,279.04998779296875,30524.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794468998908997,1.0,0.0,0.0,3.584790229797364,3.584812641143799,8.574736511945957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.8330078125,0.0,1951.19287109375,1895.4371337890625,0.0,2285.175537109375,1.0,1.0,0.0,3.0,1.0,0.0
17691720,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7801297903060913,0.2848622500896454,0.2594682872295379,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8833286166191101,0.418167382478714,0.3988763988018036,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.6875560283660889,0.4253328144550323,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8293039202690125,0.3436419665813446,0.3286311030387878,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.5864490270614624,0.1195400804281234,0.5557273626327515,285.0032653808594,284.95001220703125,303.32257080078125,297.5587463378906,299.8668212890625,297.0073547363281,285.0027770996094,1.0,0.4709695875644684,0.8578811883926392,0.8578811883926392,1.0,1.0,-2.3625009059906006,1.0657119750976562,1.296789050102234,0.5270417332649231,0.9688328504562378,0.9688328504562378,0.0,124.90955352783205,124.0,60746.328125,0.0,1251.5447998046875,1.0,279.3422241210937,283.3915710449219,300.5311279296875,304.4564514160156,293.1499938964844,293.1499938964844,279.04998779296875,30524.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794468998908997,1.0,0.0,0.0,3.584790229797364,3.584812641143799,8.574736511945957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.8330078125,0.0,1951.19287109375,1895.4371337890625,0.0,2285.175537109375,1.0,1.0,0.0,3.0,1.0,0.0
17691780,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7759186029434204,0.2822389304637909,0.2574515640735626,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8787265419960022,0.4147568643093109,0.3960060775279999,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9990000128746032,0.6839614510536194,0.4287979006767273,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8254830241203308,0.3409804105758667,0.3264191746711731,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.5812875032424927,0.1176235675811767,0.5478173494338989,284.8409118652344,284.95001220703125,303.2859802246094,297.5585327148437,299.8446044921875,296.99951171875,284.84521484375,1.0,0.4700694680213928,0.8573510050773621,0.8573510050773621,1.0,1.0,-2.348634719848633,1.0589553117752075,1.2896794080734253,0.5232969522476196,0.8317434787750244,0.8317434787750244,0.0,125.9316635131836,124.0,61054.91015625,0.0,1239.5513916015625,1.0,279.0618591308594,283.2339172363281,300.57281494140625,304.6003112792969,293.1499938964844,293.1499938964844,279.04998779296875,38865.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850383520126343,1.0,0.0,0.0,3.490994453430176,3.491017341613769,8.131891604534758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.8642578125,0.0,1899.4246826171875,1895.4371337890625,0.0,2335.49267578125,0.987443745136261,1.0,0.0,3.0,1.0,0.0
17691840,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7752718925476074,0.2819108664989471,0.2571547031402588,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8780363202095032,0.4143343865871429,0.3956070840358734,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.6834161281585693,0.4293581247329712,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8249024152755737,0.3406469225883484,0.3261066973209381,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5805541276931763,0.1173864677548408,0.5467926859855652,284.8510131835937,284.95001220703125,303.2816162109375,297.5585632324219,299.8419494628906,296.99859619140625,284.8563842773437,1.0,0.4699912965297699,0.857288122177124,0.857288122177124,1.0,1.0,-2.346865653991699,1.0580939054489136,1.288771629333496,0.5228193998336792,0.8312355279922485,0.8312355279922485,0.0,126.11279296875,127.0,60964.03125,0.0,1238.231689453125,1.0,279.0583801269531,283.2469787597656,300.5679626464844,304.5810852050781,293.1499938964844,293.1499938964844,279.3500061035156,39153.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784782886505127,1.0,0.0,0.0,3.4723854064941406,3.4724082946777344,8.04542821697396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.6474609375,0.0,1876.0538330078125,1895.4371337890625,0.0,2333.187255859375,0.9839295148849488,1.0,0.0,3.0,1.0,0.0
17691900,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7724032998085022,0.2806870937347412,0.2558959722518921,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8749255537986755,0.4126478135585785,0.3938628435134887,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.6811627149581909,0.4319657385349273,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8222749829292297,0.3393309414386749,0.3247432112693786,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5771685242652893,0.1163602918386459,0.5421181321144104,284.9848022460937,284.95001220703125,303.2610778808594,297.558837890625,299.8314208984375,296.9975891113281,284.98858642578125,1.0,0.4697088003158569,0.8569915294647217,0.8569915294647217,1.0,1.0,-2.339134931564331,1.0543338060379028,1.284801006317139,0.5207057595252991,0.9095488786697388,0.9095488786697388,0.0,126.9747543334961,127.0,60243.9921875,0.0,1232.763916015625,1.0,279.29766845703125,283.3900451660156,300.5191345214844,304.3623352050781,293.1499938964844,293.1499938964844,279.3500061035156,34272.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780808210372925,1.0,0.0,0.0,3.514193296432495,3.5142157077789307,8.240329520958767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.158203125,0.0,1887.0035400390625,1895.4371337890625,0.0,2272.926513671875,0.9915237426757812,1.0,0.0,3.0,1.0,0.0
17691960,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7699706554412842,0.2795988023281097,0.2549483180046081,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8721849918365479,0.4111024141311645,0.3924327790737152,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.6788912415504456,0.4344164729118347,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8199512958526611,0.3381377756595611,0.3236435651779175,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5740500092506409,0.1153924241662025,0.5379094481468201,284.9661560058594,284.95001220703125,303.2405090332031,297.559326171875,299.8215026855469,296.9975891113281,284.9646301269531,1.0,0.4695906043052673,0.8566460609436035,0.8566460609436035,1.0,1.0,-2.3328444957733154,1.0512667894363403,1.281577706336975,0.5189635753631592,0.9065967798233032,0.9065967798233032,0.0,127.82107543945312,115.0,60131.79296875,0.0,1228.9093017578125,1.0,279.3414306640625,283.37078857421875,300.5330810546875,304.4169921875,293.1499938964844,293.1499938964844,279.04998779296875,33585.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759150266647339,1.0,0.0,0.0,3.5659019947052,3.565924644470215,8.484613545078901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.248046875,0.0,1954.44580078125,1895.4371337890625,0.0,2253.5419921875,1.0,1.0,0.0,3.0,1.0,0.0
17692020,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7694225907325745,0.2766129970550537,0.2523892819881439,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8718884587287903,0.4072469770908355,0.3889253139495849,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6735588312149048,0.430968701839447,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8197836875915527,0.3350789546966553,0.3208657205104828,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5716078877449036,0.1131796017289161,0.5280569791793823,284.8861694335937,284.95001220703125,303.19921875,297.5609741210937,299.7987365722656,296.9948425292969,284.8896789550781,1.0,0.4642796516418457,0.855955183506012,0.855955183506012,1.0,1.0,-2.306260347366333,1.03827965259552,1.2679808139801023,0.512131929397583,0.8082191348075867,0.8082191348075867,0.0,125.56797790527344,103.0,59676.83984375,0.0,1189.8485107421875,1.0,279.0587463378906,283.3050231933594,300.56353759765625,304.4963073730469,293.1499938964844,293.1499938964844,279.3500061035156,40968.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803230881690979,1.0,0.0,0.0,3.358242988586426,3.3582651615142822,7.525191563217959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.5400390625,0.0,1738.13671875,1895.4371337890625,0.0,2293.04150390625,0.9594873785972596,1.0,0.0,3.0,1.0,0.0
17692080,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7694225907325745,0.2766129970550537,0.2523892819881439,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8718884587287903,0.4072469770908355,0.3889253139495849,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6735588312149048,0.430968701839447,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8197836875915527,0.3350789546966553,0.3208657205104828,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5716078877449036,0.1131796017289161,0.5280569791793823,284.8861694335937,284.95001220703125,303.19921875,297.5609741210937,299.7987365722656,296.9948425292969,284.8896789550781,1.0,0.4642796516418457,0.855955183506012,0.855955183506012,1.0,1.0,-2.306260347366333,1.03827965259552,1.2679808139801023,0.512131929397583,0.8082191348075867,0.8082191348075867,0.0,125.56797790527344,103.0,59676.83984375,0.0,1189.8485107421875,1.0,279.0587463378906,283.3050231933594,300.56353759765625,304.4963073730469,293.1499938964844,293.1499938964844,279.3500061035156,40968.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803230881690979,1.0,0.0,0.0,3.358242988586426,3.3582651615142822,7.525191563217959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.5400390625,0.0,1738.13671875,1895.4371337890625,0.0,2293.04150390625,0.9594873785972596,1.0,0.0,3.0,1.0,0.0
17692140,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7734981179237366,0.2744073569774627,0.2500764727592468,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8767144083976746,0.4040857851505279,0.3856140971183777,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.6716152429580688,0.4203754067420959,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8240293860435486,0.3325842320919037,0.318199098110199,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.5728774070739746,0.1111712530255317,0.5179004073143005,284.9600830078125,284.95001220703125,303.1578674316406,297.5633544921875,299.7763977050781,296.994384765625,284.9566650390625,1.0,0.4558175802230835,0.8552642464637756,0.8552642464637756,1.0,1.0,-2.2713797092437744,1.0213006734848022,1.2500791549682615,0.5030680298805237,0.8620989322662354,0.8620989322662354,0.0,120.12083435058594,106.0,58438.95703125,0.0,1130.125244140625,1.0,279.3404541015625,283.3963623046875,300.5282592773437,304.3133239746094,293.1499938964844,293.1499938964844,279.6499938964844,34818.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697266340255737,1.0,0.0,0.0,3.44416880607605,3.444190740585327,7.915205628705735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.435546875,0.0,1794.8316650390625,1895.4371337890625,0.0,2198.4111328125,0.9719315767288208,1.0,0.0,3.0,1.0,0.0
17692200,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7734981179237366,0.2744073569774627,0.2500764727592468,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8767144083976746,0.4040857851505279,0.3856140971183777,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9990000128746032,0.6716152429580688,0.4203754067420959,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8240293860435486,0.3325842320919037,0.318199098110199,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.5728774070739746,0.1111712530255317,0.5179004073143005,284.9600830078125,284.95001220703125,303.1578674316406,297.5633544921875,299.7763977050781,296.994384765625,284.9566650390625,1.0,0.4558175802230835,0.8552642464637756,0.8552642464637756,1.0,1.0,-2.2713797092437744,1.0213006734848022,1.2500791549682615,0.5030680298805237,0.8620989322662354,0.8620989322662354,0.0,120.12083435058594,106.0,58438.95703125,0.0,1130.125244140625,1.0,279.3404541015625,283.3963623046875,300.5282592773437,304.3133239746094,293.1499938964844,293.1499938964844,279.6499938964844,34818.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697266340255737,1.0,0.0,0.0,3.44416880607605,3.444190740585327,7.915205628705735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.435546875,0.0,1794.8316650390625,1895.4371337890625,0.0,2198.4111328125,0.9719315767288208,1.0,0.0,3.0,1.0,0.0
17692260,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7751448750495911,0.2723942399024963,0.2481547147035598,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8786197900772095,0.4011107981204986,0.3826939463615417,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6715049743652344,0.4145316779613495,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8257662057876587,0.3302843272686004,0.3159075677394867,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5721266269683838,0.1093358322978019,0.5090526342391968,285.0169372558594,284.95001220703125,303.11639404296875,297.5663757324219,299.7559814453125,296.9956970214844,285.0126342773437,1.0,0.4505825638771057,0.8549885749816895,0.8549885749816895,1.0,1.0,-2.245151996612549,1.0086086988449097,1.2365431785583496,0.4960981011390686,0.9458375573158264,0.9458375573158264,0.0,116.96025848388672,109.0,57427.7265625,0.0,1089.853271484375,1.0,279.6412048339844,283.47515869140625,300.5386047363281,304.2445068359375,293.1499938964844,293.1499938964844,279.3500061035156,31314.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616937756538391,1.0,0.0,0.0,3.581242084503174,3.5812644958496094,8.557770456718572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.2001953125,0.0,1953.9744873046875,1895.4371337890625,0.0,2127.445556640625,1.0,1.0,0.0,3.0,1.0,0.0
17692320,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7751448750495911,0.2723942399024963,0.2481547147035598,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8786197900772095,0.4011107981204986,0.3826939463615417,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6715049743652344,0.4145316779613495,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8257662057876587,0.3302843272686004,0.3159075677394867,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5721266269683838,0.1093358322978019,0.5090526342391968,285.0169372558594,284.95001220703125,303.11639404296875,297.5663757324219,299.7559814453125,296.9956970214844,285.0126342773437,1.0,0.4505825638771057,0.8549885749816895,0.8549885749816895,1.0,1.0,-2.245151996612549,1.0086086988449097,1.2365431785583496,0.4960981011390686,0.9458375573158264,0.9458375573158264,0.0,116.96025848388672,109.0,57427.7265625,0.0,1089.853271484375,1.0,279.6412048339844,283.47515869140625,300.5386047363281,304.2445068359375,293.1499938964844,293.1499938964844,279.3500061035156,31314.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616937756538391,1.0,0.0,0.0,3.581242084503174,3.5812644958496094,8.557770456718572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.2001953125,0.0,1953.9744873046875,1895.4371337890625,0.0,2127.445556640625,1.0,1.0,0.0,3.0,1.0,0.0
17692380,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7730407118797302,0.2693879008293152,0.2457082420587539,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8764693737030029,0.3971518278121948,0.3792293071746826,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.6689451336860657,0.4137561619281769,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8240172266960144,0.3271387219429016,0.3131738901138305,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.5683512091636658,0.1072070598602294,0.4999114274978637,284.872314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7342529296875,296.9940490722656,284.8786315917969,1.0,0.4472484886646271,0.8547129034996033,0.8547129034996033,1.0,1.0,-2.2228567600250244,0.997803270816803,1.2250534296035769,0.4902470707893371,0.8198716640472412,0.8198716640472412,0.0,116.0023193359375,112.0,57271.9375,0.0,1062.7994384765625,1.0,279.3582458496094,283.3506774902344,300.5810852050781,304.3603820800781,293.1499938964844,293.1499938964844,279.6499938964844,40255.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680498361587524,1.0,0.0,0.0,3.423015594482422,3.4230382442474365,7.818277367732662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.166015625,0.0,1818.432861328125,1895.4371337890625,0.0,2183.54052734375,0.973701000213623,1.0,0.0,3.0,1.0,0.0
17692440,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7730407118797302,0.2693879008293152,0.2457082420587539,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8764693737030029,0.3971518278121948,0.3792293071746826,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.6689451336860657,0.4137561619281769,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8240172266960144,0.3271387219429016,0.3131738901138305,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.5683512091636658,0.1072070598602294,0.4999114274978637,284.872314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7342529296875,296.9940490722656,284.8786315917969,1.0,0.4472484886646271,0.8547129034996033,0.8547129034996033,1.0,1.0,-2.2228567600250244,0.997803270816803,1.2250534296035769,0.4902470707893371,0.8198716640472412,0.8198716640472412,0.0,116.0023193359375,112.0,57271.9375,0.0,1062.7994384765625,1.0,279.3582458496094,283.3506774902344,300.5810852050781,304.3603820800781,293.1499938964844,293.1499938964844,279.6499938964844,40255.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680498361587524,1.0,0.0,0.0,3.423015594482422,3.4230382442474365,7.818277367732662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.166015625,0.0,1818.432861328125,1895.4371337890625,0.0,2183.54052734375,0.973701000213623,1.0,0.0,3.0,1.0,0.0
