time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692500,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7711966037750244,0.2681830525398254,0.2444397062063217,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8745020627975464,0.3954481482505798,0.3774380981922149,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.6675191521644592,0.4145452082157135,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8223458528518677,0.3257657885551452,0.3117329180240631,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.565676748752594,0.1061820834875106,0.4951338171958923,284.99725341796875,284.95001220703125,303.0541687011719,297.57183837890625,299.72369384765625,296.9935913085937,285.0016784667969,1.0,0.4460822343826294,0.8545750975608826,0.8545750975608826,1.0,1.0,-2.2126569747924805,0.9928675889968872,1.2197893857955933,0.4875402748584747,0.8977223038673401,0.8977223038673401,0.0,116.02933502197266,112.0,56550.328125,0.0,1052.3282470703125,1.0,279.5965270996094,283.4842529296875,300.5290832519531,304.1412658691406,293.1499938964844,293.1499938964844,279.6499938964844,34548.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607778906822205,1.0,0.0,0.0,3.471724510192871,3.4717466831207275,8.042366061999928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.833984375,0.0,1830.1507568359373,1895.4371337890625,0.0,2119.3994140625,0.9813982248306274,1.0,0.0,3.0,1.0,0.0
17692560,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7695620656013489,0.2671063542366028,0.2434774786233902,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8726463913917542,0.3938758671283722,0.3759584128856659,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.6659855246543884,0.4155269265174866,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8207576870918274,0.3245003521442413,0.3105437159538269,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.5630759596824646,0.1052058935165405,0.4907797276973724,284.9759216308594,284.95001220703125,303.033447265625,297.5738525390625,299.7136535644531,296.9937438964844,284.97271728515625,1.0,0.4452300071716308,0.854490339756012,0.854490339756012,1.0,1.0,-2.2042429447174072,0.988800048828125,1.2154430150985718,0.4853081703186035,0.8972151279449463,0.8972151279449463,0.0,116.18778228759766,115.0,56457.9765625,0.0,1044.260009765625,1.0,279.6409912109375,283.4588623046875,300.54364013671875,304.193603515625,293.1499938964844,293.1499938964844,279.3500061035156,33714.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758132815361023,1.0,0.0,0.0,3.5358333587646484,3.535856008529663,8.342128694494022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.4609375,0.0,1912.316650390625,1895.4371337890625,0.0,2096.21533203125,0.9937520027160645,1.0,0.0,3.0,1.0,0.0
17692620,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7646136283874512,0.2641923129558563,0.2410807460546493,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8672206997871399,0.3899851441383362,0.3725262880325317,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6606954336166382,0.4194560348987579,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8160045146942139,0.321314126253128,0.3077557981014251,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.5564719438552856,0.1029968336224556,0.4814924895763397,284.8984375,284.95001220703125,302.99200439453125,297.578125,299.69219970703125,296.99151611328125,284.9023132324219,1.0,0.4441425800323486,0.8543209433555603,0.8543209433555603,1.0,1.0,-2.187458276748657,0.9806759357452391,1.206782341003418,0.4809084236621856,0.8057541847229004,0.8057541847229004,0.0,117.32018280029295,103.0,56203.65625,0.0,1031.3502197265625,1.0,279.3591003417969,283.39703369140625,300.5809936523437,304.28472900390625,293.1499938964844,293.1499938964844,279.6499938964844,40759.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627308964729309,1.0,0.0,0.0,3.3262646198272705,3.326286554336548,7.382558919744042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.388671875,0.0,1694.270263671875,1895.4371337890625,0.0,2136.568115234375,0.9516852498054504,1.0,0.0,3.0,1.0,0.0
17692680,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7646136283874512,0.2641923129558563,0.2410807460546493,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8672206997871399,0.3899851441383362,0.3725262880325317,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6606954336166382,0.4194560348987579,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8160045146942139,0.321314126253128,0.3077557981014251,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.5564719438552856,0.1029968336224556,0.4814924895763397,284.8984375,284.95001220703125,302.99200439453125,297.578125,299.69219970703125,296.99151611328125,284.9023132324219,1.0,0.4441425800323486,0.8543209433555603,0.8543209433555603,1.0,1.0,-2.187458276748657,0.9806759357452391,1.206782341003418,0.4809084236621856,0.8057541847229004,0.8057541847229004,0.0,117.32018280029295,103.0,56203.65625,0.0,1031.3502197265625,1.0,279.3591003417969,283.39703369140625,300.5809936523437,304.28472900390625,293.1499938964844,293.1499938964844,279.6499938964844,40759.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627308964729309,1.0,0.0,0.0,3.3262646198272705,3.326286554336548,7.382558919744042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.388671875,0.0,1694.270263671875,1895.4371337890625,0.0,2136.568115234375,0.9516852498054504,1.0,0.0,3.0,1.0,0.0
17692740,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7651987075805664,0.2619747519493103,0.2388751953840255,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.867994487285614,0.3867462277412414,0.3692542612552643,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.656498908996582,0.4146642088890075,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8166935443878174,0.3186604678630829,0.3050500750541687,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.554321825504303,0.1009150296449661,0.4715739488601684,284.9732666015625,284.95001220703125,302.9506530761719,297.58258056640625,299.6705017089844,296.9907531738281,284.968994140625,1.0,0.4383078515529632,0.8541514873504639,0.8541514873504639,1.0,1.0,-2.1599721908569336,0.9673492312431335,1.1926230192184448,0.4738786220550537,0.8688202500343323,0.8688202500343323,0.0,114.60100555419922,91.0,55219.80859375,0.0,993.693115234375,1.0,279.6401672363281,283.4813232421875,300.5492858886719,304.1258850097656,293.1499938964844,293.1499938964844,279.95001220703125,34108.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524107694625854,1.0,0.0,0.0,3.437521457672119,3.4375431537628174,7.884680712777481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7001953125,0.0,1778.88916015625,1895.4371337890625,0.0,2046.34375,0.9694811105728148,1.0,0.0,3.0,1.0,0.0
17692800,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7651987075805664,0.2619747519493103,0.2388751953840255,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.867994487285614,0.3867462277412414,0.3692542612552643,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.656498908996582,0.4146642088890075,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8166935443878174,0.3186604678630829,0.3050500750541687,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.554321825504303,0.1009150296449661,0.4715739488601684,284.9732666015625,284.95001220703125,302.9506530761719,297.58258056640625,299.6705017089844,296.9907531738281,284.968994140625,1.0,0.4383078515529632,0.8541514873504639,0.8541514873504639,1.0,1.0,-2.1599721908569336,0.9673492312431335,1.1926230192184448,0.4738786220550537,0.8688202500343323,0.8688202500343323,0.0,114.60100555419922,91.0,55219.80859375,0.0,993.693115234375,1.0,279.6401672363281,283.4813232421875,300.5492858886719,304.1258850097656,293.1499938964844,293.1499938964844,279.95001220703125,34108.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524107694625854,1.0,0.0,0.0,3.437521457672119,3.4375431537628174,7.884680712777481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7001953125,0.0,1778.88916015625,1895.4371337890625,0.0,2046.34375,0.9694811105728148,1.0,0.0,3.0,1.0,0.0
17692860,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7702747583389282,0.2598582208156585,0.2367941588163375,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8738438487052917,0.3836201131343841,0.3661177158355713,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6548336744308472,0.4030091762542724,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8218379616737366,0.3161159157752991,0.3024586141109466,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.5560389161109924,0.0989486277103424,0.4617460072040558,285.0203552246094,284.95001220703125,302.909423828125,297.587158203125,299.6488037109375,296.9912414550781,285.0142822265625,1.0,0.4294489920139313,0.8540464043617249,0.8540464043617249,1.0,1.0,-2.124795436859131,0.9503357410430908,1.1744595766067505,0.4648214876651764,0.9511710405349731,0.9511710405349731,0.0,108.97134399414062,94.0,54065.04296875,0.0,938.91064453125,1.0,279.94122314453125,283.5501403808594,300.55938720703125,304.0578918457031,293.1499938964844,293.1499938964844,279.6499938964844,30994.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444087862968445,1.0,0.0,0.0,3.5832715034484863,3.583294153213501,8.567473059883923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.8271484375,0.0,1953.7169189453125,1895.4371337890625,0.0,1977.2781982421875,1.0,1.0,0.0,3.0,1.0,0.0
17692920,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7702747583389282,0.2598582208156585,0.2367941588163375,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8738438487052917,0.3836201131343841,0.3661177158355713,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.6548336744308472,0.4030091762542724,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8218379616737366,0.3161159157752991,0.3024586141109466,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.5560389161109924,0.0989486277103424,0.4617460072040558,285.0203552246094,284.95001220703125,302.909423828125,297.587158203125,299.6488037109375,296.9912414550781,285.0142822265625,1.0,0.4294489920139313,0.8540464043617249,0.8540464043617249,1.0,1.0,-2.124795436859131,0.9503357410430908,1.1744595766067505,0.4648214876651764,0.9511710405349731,0.9511710405349731,0.0,108.97134399414062,94.0,54065.04296875,0.0,938.91064453125,1.0,279.94122314453125,283.5501403808594,300.55938720703125,304.0578918457031,293.1499938964844,293.1499938964844,279.6499938964844,30994.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444087862968445,1.0,0.0,0.0,3.5832715034484863,3.583294153213501,8.567473059883923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.8271484375,0.0,1953.7169189453125,1895.4371337890625,0.0,1977.2781982421875,1.0,1.0,0.0,3.0,1.0,0.0
17692980,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7710763812065125,0.2567641735076904,0.2341900169849395,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8750457763671875,0.3795253038406372,0.3624447584152221,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.6527902483940125,0.3973467350006103,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8228825926780701,0.3127439618110657,0.2994257509708404,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.5543279051780701,0.0967609882354736,0.4518917500972748,284.8598022460937,284.95001220703125,302.86834716796875,297.5917358398437,299.62652587890625,296.98956298828125,284.8673095703125,1.0,0.4237569272518158,0.8539413213729858,0.8539413213729858,1.0,1.0,-2.094970703125,0.935951828956604,1.159018874168396,0.4570235908031463,0.8103266358375549,0.8103266358375549,0.0,105.9455337524414,97.0,53685.95703125,0.0,899.9376220703125,1.0,279.65826416015625,283.42047119140625,300.6015625,304.1583557128906,293.1499938964844,293.1499938964844,279.95001220703125,41044.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506742477416992,1.0,0.0,0.0,3.4032347202301025,3.403257369995117,7.728178275101527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.826171875,0.0,1799.0831298828125,1895.4371337890625,0.0,2031.287109375,0.9696088433265686,1.0,0.0,3.0,1.0,0.0
17693040,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7710763812065125,0.2567641735076904,0.2341900169849395,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8750457763671875,0.3795253038406372,0.3624447584152221,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.6527902483940125,0.3973467350006103,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8228825926780701,0.3127439618110657,0.2994257509708404,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.5543279051780701,0.0967609882354736,0.4518917500972748,284.8598022460937,284.95001220703125,302.86834716796875,297.5917358398437,299.62652587890625,296.98956298828125,284.8673095703125,1.0,0.4237569272518158,0.8539413213729858,0.8539413213729858,1.0,1.0,-2.094970703125,0.935951828956604,1.159018874168396,0.4570235908031463,0.8103266358375549,0.8103266358375549,0.0,105.9455337524414,97.0,53685.95703125,0.0,899.9376220703125,1.0,279.65826416015625,283.42047119140625,300.6015625,304.1583557128906,293.1499938964844,293.1499938964844,279.95001220703125,41044.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506742477416992,1.0,0.0,0.0,3.4032347202301025,3.403257369995117,7.728178275101527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.826171875,0.0,1799.0831298828125,1895.4371337890625,0.0,2031.287109375,0.9696088433265686,1.0,0.0,3.0,1.0,0.0
17693100,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7702608704566956,0.2555341720581054,0.2328650057315826,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8742569088935852,0.3777651786804199,0.3605660796165466,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6518575549125671,0.3963431715965271,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8221891522407532,0.3112812042236328,0.2978631854057312,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.5523493885993958,0.0957173407077789,0.4468883574008941,284.99072265625,284.95001220703125,302.847900390625,297.5939636230469,299.6158752441406,296.9891967773437,284.99627685546875,1.0,0.4216667711734772,0.853888750076294,0.853888750076294,1.0,1.0,-2.082028388977051,0.9297145009040833,1.1523139476776123,0.4536343216896057,0.8889040946960449,0.8889040946960449,0.0,105.20962524414062,97.0,52920.98828125,0.0,885.3668212890625,1.0,279.8958435058594,283.5601501464844,300.5451965332031,303.9327087402344,293.1499938964844,293.1499938964844,279.95001220703125,34939.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742554247379303,1.0,0.0,0.0,3.4462311267852783,3.446253061294556,7.924686542537529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.0849609375,0.0,1798.8240966796875,1895.4371337890625,0.0,1961.3892822265625,0.975697934627533,1.0,0.0,3.0,1.0,0.0
17693160,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7694997191429138,0.2544530928134918,0.2318650335073471,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8733874559402466,0.3761551976203918,0.3590162694454193,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6508955359458923,0.3958041965961456,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8214245438575745,0.3099458515644073,0.2965731918811798,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5503224730491638,0.0947315841913223,0.4423510730266571,284.9716186523437,284.95001220703125,302.8274841308594,297.59619140625,299.6059265136719,296.9895324707031,284.96783447265625,1.0,0.4200342297554016,0.8540797233581543,0.8540797233581543,1.0,1.0,-2.071317911148072,0.924575924873352,1.1467418670654297,0.450853019952774,0.8883785605430603,0.8883785605430603,0.0,104.71631622314452,100.0,52769.32421875,0.0,873.8312377929688,1.0,279.9410705566406,283.534912109375,300.5593566894531,303.9794006347656,293.1499938964844,293.1499938964844,280.25,33886.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391946315765381,1.0,0.0,0.0,3.510923385620117,3.5109455585479736,8.22500169306295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.78515625,0.0,1878.5531005859373,1895.4371337890625,0.0,1932.722412109375,0.9876543879508972,1.0,0.0,3.0,1.0,0.0
17693220,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7669331431388855,0.2524723708629608,0.2300294786691665,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8704058527946472,0.3731407225131988,0.3561094105243683,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9990000128746032,0.6485016942024231,0.3966072797775268,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8188044428825378,0.3074468076229095,0.2941616177558899,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5454055070877075,0.0928419455885887,0.4337774515151977,285.0868835449219,284.95001220703125,302.7868347167969,297.6004333496094,299.5868530273437,296.99090576171875,285.0868225097656,1.0,0.4178465902805328,0.854461669921875,0.854461669921875,1.0,1.0,-2.0533905029296875,0.915986180305481,1.137404441833496,0.4462106227874756,1.0,1.0,0.0,104.55643463134766,103.0,51668.4375,0.0,857.072998046875,1.0,280.24176025390625,283.6755065917969,300.56964111328125,303.9091491699219,293.1499938964844,293.1499938964844,279.95001220703125,29109.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306063175201416,1.0,0.0,0.0,3.595092535018921,3.5951149463653564,8.624093652542797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.9482421875,0.0,1951.975341796875,1895.4371337890625,0.0,1860.15185546875,1.0,1.0,0.0,3.0,1.0,0.0
17693280,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7669331431388855,0.2524723708629608,0.2300294786691665,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8704058527946472,0.3731407225131988,0.3561094105243683,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9990000128746032,0.6485016942024231,0.3966072797775268,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8188044428825378,0.3074468076229095,0.2941616177558899,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5454055070877075,0.0928419455885887,0.4337774515151977,285.0868835449219,284.95001220703125,302.7868347167969,297.6004333496094,299.5868530273437,296.99090576171875,285.0868225097656,1.0,0.4178465902805328,0.854461669921875,0.854461669921875,1.0,1.0,-2.0533905029296875,0.915986180305481,1.137404441833496,0.4462106227874756,1.0,1.0,0.0,104.55643463134766,103.0,51668.4375,0.0,857.072998046875,1.0,280.24176025390625,283.6755065917969,300.56964111328125,303.9091491699219,293.1499938964844,293.1499938964844,279.95001220703125,29109.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306063175201416,1.0,0.0,0.0,3.595092535018921,3.5951149463653564,8.624093652542797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.9482421875,0.0,1951.975341796875,1895.4371337890625,0.0,1860.15185546875,1.0,1.0,0.0,3.0,1.0,0.0
17693340,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7623035907745361,0.2495927214622497,0.2278179079294204,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8652499318122864,0.3692642450332641,0.3528435230255127,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.6434167623519897,0.4000130593776703,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8141921162605286,0.3042196333408355,0.2914533615112304,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5388602614402771,0.0906974077224731,0.4249275028705597,284.8795471191406,284.95001220703125,302.7464599609375,297.6044006347656,299.5666198730469,296.98974609375,284.8771667480469,1.0,0.4166985154151916,0.8548436760902405,0.8548436760902405,1.0,1.0,-2.0370233058929443,0.9081389307975768,1.1288844347000122,0.4420219659805298,0.8919324278831482,0.8919324278831482,0.0,105.46102142333984,106.0,52190.734375,0.0,845.6212158203125,1.0,279.9574890136719,283.4614562988281,300.6268615722656,304.0794372558594,293.1499938964844,293.1499938964844,279.6499938964844,33986.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391298413276672,1.0,0.0,0.0,3.5622682571411133,3.562291145324707,8.467330872008461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.111328125,0.0,1953.178466796875,1895.4371337890625,0.0,1932.1712646484373,1.0,1.0,0.0,3.0,1.0,0.0
17693400,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7623035907745361,0.2495927214622497,0.2278179079294204,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8652499318122864,0.3692642450332641,0.3528435230255127,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.6434167623519897,0.4000130593776703,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8141921162605286,0.3042196333408355,0.2914533615112304,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5388602614402771,0.0906974077224731,0.4249275028705597,284.8795471191406,284.95001220703125,302.7464599609375,297.6044006347656,299.5666198730469,296.98974609375,284.8771667480469,1.0,0.4166985154151916,0.8548436760902405,0.8548436760902405,1.0,1.0,-2.0370233058929443,0.9081389307975768,1.1288844347000122,0.4420219659805298,0.8919324278831482,0.8919324278831482,0.0,105.46102142333984,106.0,52190.734375,0.0,845.6212158203125,1.0,279.9574890136719,283.4614562988281,300.6268615722656,304.0794372558594,293.1499938964844,293.1499938964844,279.6499938964844,33986.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391298413276672,1.0,0.0,0.0,3.5622682571411133,3.562291145324707,8.467330872008461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.111328125,0.0,1953.178466796875,1895.4371337890625,0.0,1932.1712646484373,1.0,1.0,0.0,3.0,1.0,0.0
17693460,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7554077506065369,0.2462114095687866,0.2248284071683883,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8577865958213806,0.3648282885551452,0.3487329483032226,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.6357892751693726,0.4058546721935272,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8071930408477783,0.3004997372627258,0.2880244851112366,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.5301821827888489,0.0882003977894783,0.4143674373626709,284.8547058105469,284.95001220703125,302.7063903808594,297.60797119140625,299.5444030761719,296.98516845703125,284.8600158691406,1.0,0.4160896837711334,0.8550198674201965,0.8550198674201965,1.0,1.0,-2.018711805343628,0.8993434309959412,1.119368553161621,0.4372999668121338,0.7825507521629333,0.7825507521629333,0.0,107.29631805419922,94.0,51659.52734375,0.0,835.8013916015625,1.0,279.66046142578125,283.4609680175781,300.60467529296875,304.03228759765625,293.1499938964844,293.1499938964844,279.95001220703125,42793.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415870428085327,1.0,0.0,0.0,3.248528480529785,3.2485499382019043,7.041523417683493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.8447265625,0.0,1614.0302734375,1895.4371337890625,0.0,1953.12060546875,0.935872197151184,1.0,0.0,3.0,1.0,0.0
17693520,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7554077506065369,0.2462114095687866,0.2248284071683883,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8577865958213806,0.3648282885551452,0.3487329483032226,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.6357892751693726,0.4058546721935272,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8071930408477783,0.3004997372627258,0.2880244851112366,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.5301821827888489,0.0882003977894783,0.4143674373626709,284.8547058105469,284.95001220703125,302.7063903808594,297.60797119140625,299.5444030761719,296.98516845703125,284.8600158691406,1.0,0.4160896837711334,0.8550198674201965,0.8550198674201965,1.0,1.0,-2.018711805343628,0.8993434309959412,1.119368553161621,0.4372999668121338,0.7825507521629333,0.7825507521629333,0.0,107.29631805419922,94.0,51659.52734375,0.0,835.8013916015625,1.0,279.66046142578125,283.4609680175781,300.60467529296875,304.03228759765625,293.1499938964844,293.1499938964844,279.95001220703125,42793.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415870428085327,1.0,0.0,0.0,3.248528480529785,3.2485499382019043,7.041523417683493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.8447265625,0.0,1614.0302734375,1895.4371337890625,0.0,1953.12060546875,0.935872197151184,1.0,0.0,3.0,1.0,0.0
17693580,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.755253255367279,0.243958368897438,0.2225601375102996,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8576881289482117,0.3614662289619446,0.3453110456466675,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.6301778554916382,0.4020129740238189,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.807015597820282,0.2976454198360443,0.2851120233535766,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5265744924545288,0.0859199464321136,0.4035589396953583,284.9521484375,284.95001220703125,302.66668701171875,297.61102294921875,299.5228271484375,296.98321533203125,284.9481201171875,1.0,0.4105106294155121,0.8551959991455078,0.8551959991455078,1.0,1.0,-1.9907972812652588,0.8859090209007263,1.1048882007598877,0.4301940202713012,0.8380994200706482,0.8380994200706482,0.0,105.07230377197266,82.0,50568.78515625,0.0,804.02685546875,1.0,279.9393005371094,283.5654296875,300.56414794921875,303.8497619628906,293.1499938964844,293.1499938964844,280.25,35003.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280778288841248,1.0,0.0,0.0,3.3333728313446045,3.333393812179565,7.414145670736616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.08349609375,0.0,1649.53271484375,1895.4371337890625,0.0,1838.9879150390625,0.9446642398834229,1.0,0.0,3.0,1.0,0.0
17693640,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.755253255367279,0.243958368897438,0.2225601375102996,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8576881289482117,0.3614662289619446,0.3453110456466675,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.6301778554916382,0.4020129740238189,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.807015597820282,0.2976454198360443,0.2851120233535766,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5265744924545288,0.0859199464321136,0.4035589396953583,284.9521484375,284.95001220703125,302.66668701171875,297.61102294921875,299.5228271484375,296.98321533203125,284.9481201171875,1.0,0.4105106294155121,0.8551959991455078,0.8551959991455078,1.0,1.0,-1.9907972812652588,0.8859090209007263,1.1048882007598877,0.4301940202713012,0.8380994200706482,0.8380994200706482,0.0,105.07230377197266,82.0,50568.78515625,0.0,804.02685546875,1.0,279.9393005371094,283.5654296875,300.56414794921875,303.8497619628906,293.1499938964844,293.1499938964844,280.25,35003.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280778288841248,1.0,0.0,0.0,3.3333728313446045,3.333393812179565,7.414145670736616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.08349609375,0.0,1649.53271484375,1895.4371337890625,0.0,1838.9879150390625,0.9446642398834229,1.0,0.0,3.0,1.0,0.0
17693700,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7570460438728333,0.2428958564996719,0.2214975208044052,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8597562313079834,0.3598584234714508,0.3436800241470337,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.6283883452415466,0.3971919119358063,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8089487552642822,0.2962805926799774,0.2837153673171997,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.5263245105743408,0.084843024611473,0.3982478976249695,285.0438537597656,284.95001220703125,302.64697265625,297.61236572265625,299.5121459960937,296.9829406738281,285.0486755371094,1.0,0.4064476490020752,0.8552840948104858,0.8552840948104858,1.0,1.0,-1.9737199544906616,0.8777039647102356,1.0960160493850708,0.4258109927177429,0.911955952644348,0.911955952644348,0.0,102.75867462158205,82.0,49686.8125,0.0,781.753173828125,1.0,280.1902160644531,283.6828918457031,300.547119140625,303.7064819335937,293.1499938964844,293.1499938964844,280.25,32094.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205829620361328,1.0,0.0,0.0,3.3953628540039062,3.395383834838867,7.69246810250479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6357421875,0.0,1702.942626953125,1895.4371337890625,0.0,1776.8206787109375,0.9591917395591736,1.0,0.0,3.0,1.0,0.0
17693760,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7599350810050964,0.2418510615825653,0.2205018550157547,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8630534410476685,0.3582720160484314,0.3421221077442169,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6272757649421692,0.3908372521400451,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8119798302650452,0.294935017824173,0.2823763787746429,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.5269922614097595,0.083816260099411,0.3931154906749725,285.0049743652344,284.95001220703125,302.6273498535156,297.613525390625,299.50177001953125,296.9832763671875,284.99658203125,1.0,0.4017031490802765,0.8555418848991394,0.8555418848991394,1.0,1.0,-1.9552526473999023,0.8688526749610901,1.0863999128341677,0.4210803508758545,0.9132451415061952,0.9132451415061952,0.0,99.8494110107422,85.0,49490.76171875,0.0,756.6837768554688,1.0,280.2398376464844,283.6329650878906,300.5779113769531,303.7861022949219,293.1499938964844,293.1499938964844,279.95001220703125,31551.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183629274368286,1.0,0.0,0.0,3.4924874305725098,3.492509126663208,8.138849239003321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.8818359375,0.0,1829.664306640625,1895.4371337890625,0.0,1758.5728759765625,0.9803208112716676,1.0,0.0,3.0,1.0,0.0
17693820,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7605745792388916,0.2388195395469665,0.2179152816534042,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8640319108963013,0.3541703522205353,0.3383994698524475,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.62403804063797,0.3852666914463043,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127840757369995,0.2914519309997558,0.2792036533355713,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5244656205177307,0.0815693736076355,0.3828890323638916,284.87701416015625,284.95001220703125,302.58843994140625,297.6153259277344,299.4807434082031,296.98199462890625,284.8851928710937,1.0,0.3959792256355285,0.856057345867157,0.856057345867157,1.0,1.0,-1.9248892068862915,0.8543487191200256,1.070540428161621,0.4132187366485595,0.786162257194519,0.786162257194519,0.0,96.98860168457033,88.0,48867.09765625,0.0,722.6635131835938,1.0,279.9593505859375,283.5472106933594,300.62164306640625,303.8734130859375,293.1499938964844,293.1499938964844,280.25,42111.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245091199874878,1.0,0.0,0.0,3.2509520053863525,3.250973463058472,7.052034334265045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.96923828125,0.0,1610.8226318359375,1895.4371337890625,0.0,1809.280029296875,0.934716820716858,1.0,0.0,3.0,1.0,0.0
17693880,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7605745792388916,0.2388195395469665,0.2179152816534042,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8640319108963013,0.3541703522205353,0.3383994698524475,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.62403804063797,0.3852666914463043,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127840757369995,0.2914519309997558,0.2792036533355713,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.5244656205177307,0.0815693736076355,0.3828890323638916,284.87701416015625,284.95001220703125,302.58843994140625,297.6153259277344,299.4807434082031,296.98199462890625,284.8851928710937,1.0,0.3959792256355285,0.856057345867157,0.856057345867157,1.0,1.0,-1.9248892068862915,0.8543487191200256,1.070540428161621,0.4132187366485595,0.786162257194519,0.786162257194519,0.0,96.98860168457033,88.0,48867.09765625,0.0,722.6635131835938,1.0,279.9593505859375,283.5472106933594,300.62164306640625,303.8734130859375,293.1499938964844,293.1499938964844,280.25,42111.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245091199874878,1.0,0.0,0.0,3.2509520053863525,3.250973463058472,7.052034334265045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.96923828125,0.0,1610.8226318359375,1895.4371337890625,0.0,1809.280029296875,0.934716820716858,1.0,0.0,3.0,1.0,0.0
17693940,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.759056806564331,0.0,0.2156642526388168,296.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.8623695373535156,0.0,0.3349935412406921,296.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.0,0.3836104869842529,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.811134397983551,0.0,0.2762699425220489,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.5200467705726624,0.0,0.3731767237186432,284.9753723144531,294.1499938964844,302.54998779296875,297.61639404296875,299.4615783691406,296.9824523925781,284.9706420898437,0.0,0.0,0.8565728664398193,0.8565728664398193,1.0,1.0,-1.9009162187576287,0.8429174423217773,1.057998776435852,0.4070317447185516,0.0,0.0,0.0,95.78815460205078,60.0,48010.703125,0.0,699.8667602539062,0.0,280.239501953125,283.64227294921875,300.5753173828125,303.69952392578125,293.1499938964844,293.1499938964844,278.1499938964844,33835.56640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3741841316223145,3.3742053508758545,7.596803470732993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1691.58935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.759056806564331,0.0,0.2156642526388168,296.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.8623695373535156,0.0,0.3349935412406921,296.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.0,0.3836104869842529,296.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.811134397983551,0.0,0.2762699425220489,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.5200467705726624,0.0,0.3731767237186432,284.9753723144531,294.1499938964844,302.54998779296875,297.61639404296875,299.4615783691406,296.9824523925781,284.9706420898437,0.0,0.0,0.8565728664398193,0.8565728664398193,1.0,1.0,-1.9009162187576287,0.8429174423217773,1.057998776435852,0.4070317447185516,0.0,0.0,0.0,95.78815460205078,60.0,48010.703125,0.0,699.8667602539062,0.0,280.239501953125,283.64227294921875,300.5753173828125,303.69952392578125,293.1499938964844,293.1499938964844,278.1499938964844,33835.56640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3741841316223145,3.3742053508758545,7.596803470732993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1691.58935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0011728866957128,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.382238358259201,0.0,0.0012351106852293,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.382238358259201,0.0,0.0009122496703639,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.3753532767295837,0.0,0.0012351088225841,297.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.0058586820960044,285.7043762207031,294.1499938964844,302.5289306640625,297.6171569824219,299.5093688964844,297.52569580078125,283.828369140625,0.0,0.0,0.6675256490707397,0.6675256490707397,1.0,1.0,-0.0124984579160809,0.0125733716413378,-7.491413998650387e-05,-0.0157754402607679,0.0,0.0,0.0,-0.0661510378122329,60.0,2705.28466796875,0.0,-1.065057313098805e-05,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,-7.974449545145035e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.289312383470904e-15,-6.290747680800027e-15,-2.287085731255931e-20,-5.676876612022157e-13,-5.676865227899341e-13,-1.132351425364027e-18,0.0,0.0,-0.0,0.0,0.0,1.4613483101467213e-25,8.534641168514529e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0008674470009282,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.001306583173573,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0016510878922417,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0010924306698143,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.001772393588908,285.6748962402344,294.1499938964844,302.51177978515625,297.618408203125,299.7833557128906,298.1376647949219,283.35955810546875,0.0,0.0,0.5139437317848206,0.5139437317848206,1.0,1.0,-0.0079146567732095,0.008606793358922,-0.0006921365857124,-0.0189621858298778,0.0,0.0,0.0,-0.0432823188602924,60.0,1412.1785888671875,0.0,-4.39506356997299e-06,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.620707289111991e-26,-6.640025895924753e-26,-7.651954993615568e-29,-2.7403201224174693e-18,-2.738351432559593e-18,-1.9688043626143205e-21,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,9.952517575584352e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.0001050701321219,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,7.806836219970137e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0001049251804943,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0004954026080667,285.9510803222656,294.1499938964844,302.4735717773437,297.6230773925781,298.7716369628906,300.3309326171875,283.0954895019531,0.0,0.0,0.1713145673274994,0.1713145673274994,1.0,1.0,0.0053548486903309,0.0004779799492098,-0.0058328285813331,-0.020291406661272,0.0,0.0,0.0,0.0243958663195371,60.0,402.354248046875,-0.0,-7.656572620362567e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.094758778288385e-21,-4.1454576450749794e-21,-3.9493011332134055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,9.952517575584352e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.0001050701321219,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,7.806836219970137e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0001049251804943,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0004954026080667,285.9510803222656,294.1499938964844,302.4735717773437,297.6230773925781,298.7716369628906,300.3309326171875,283.0954895019531,0.0,0.0,0.1713145673274994,0.1713145673274994,1.0,1.0,0.0053548486903309,0.0004779799492098,-0.0058328285813331,-0.020291406661272,0.0,0.0,0.0,0.0243958663195371,60.0,402.354248046875,-0.0,-7.656572620362567e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.094758778288385e-21,-4.1454576450749794e-21,-3.9493011332134055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,9.918487194227056e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.000104452301457,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,7.715918764006346e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0001044487071339,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,0.0004953930620104,285.96649169921875,294.1499938964844,302.4544677734375,297.62628173828125,298.7434997558594,300.6762390136719,283.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,0.0018063479801639,3.680033699993146e-08,-0.0018063847674056,-0.0271242447197437,0.0,0.0,0.0,0.0046796249225735,60.0,203.5612030029297,-0.0,-7.615804520355597e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.231489148603986e-21,-4.1181110055563615e-21,-4.113378546944407e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,9.770922042662278e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.000102892248833,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,7.599622767884284e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0001028919941745,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0004880621272604,285.9617614746094,294.1499938964844,302.43536376953125,297.63006591796875,298.7777404785156,301.0414428710937,283.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411799885332,1.0681104889442853e-08,0.0010411692783236,-0.0270248800516128,0.0,0.0,0.0,-0.0101069556549191,60.0,107.79390716552734,0.0,-7.391135170564669e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234816450306238e-21,-4.117444979760415e-21,-4.117371470545823e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
