time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694420,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,9.771925397217274e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.000102902726212,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,7.600378739880398e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001029025297611,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0004881131171714,285.9519348144531,294.1499938964844,302.39715576171875,297.6390991210937,298.8448181152344,301.5502319335937,283.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691800333972878e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,50.72711181640625,0.0,-7.392640100079009e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234870572475223e-21,-4.117433670650478e-21,-4.117436497927962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,9.771925397217274e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.000102902726212,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,7.600378739880398e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001029025297611,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,0.0004881131171714,285.9519348144531,294.1499938964844,302.39715576171875,297.6390991210937,298.8448181152344,301.5502319335937,283.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691800333972878e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,50.72711181640625,0.0,-7.392640100079009e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234870572475223e-21,-4.117433670650478e-21,-4.117436497927962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,9.773401689017192e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0001029182676575,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,7.601527613587677e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0001029180712066,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0004881869244854,285.9462280273437,294.1499938964844,302.37579345703125,297.6449279785156,298.8815002441406,301.7397766113281,283.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710084374920824e-08,0.001041431678459,-0.027105750516057,0.0,0.0,0.0,-0.0101222628727555,60.0,43.84431457519531,0.0,-7.394862677756464e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234868149094523e-21,-4.117434074547261e-21,-4.117434074547261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.77509916992858e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,0.0001029361519613,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74664306640625,0.0,0.0,7.602848199894652e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001029359555104,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,0.0004882718203589,285.941650390625,294.1499938964844,302.3590087890625,297.64990234375,298.9099426269531,301.8565979003906,283.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731176836031864e-08,0.0010416120057925,-0.0271609611809253,0.0,0.0,0.0,-0.0101327188313007,60.0,40.9876594543457,0.0,-7.397424184318879e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234868149094523e-21,-4.117434074547261e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.781043627299368e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001029987543006,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.607472070958465e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001029985651257,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0004885689704678,285.93096923828125,294.1499938964844,302.3208923339844,297.66217041015625,298.97314453125,302.0347900390625,283.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805100814081925e-08,0.0010422440245747,-0.0273544639348983,0.0,0.0,0.0,-0.0101693654432892,60.0,38.26514053344727,0.0,-7.406406155041624e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117434074547261e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.781043627299368e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,0.0001029987543006,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.607472070958465e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,0.0001029985651257,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0004885689704678,285.93096923828125,294.1499938964844,302.3208923339844,297.66217041015625,298.97314453125,302.0347900390625,283.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805100814081925e-08,0.0010422440245747,-0.0273544639348983,0.0,0.0,0.0,-0.0101693654432892,60.0,38.26514053344727,0.0,-7.406406155041624e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117434074547261e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,9.79053002083674e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,0.0001030986604746,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,7.614850619575009e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001030984640237,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0004890430136583,285.919921875,294.1499938964844,302.2828369140625,297.6756591796875,299.0344543457031,302.13165283203125,283.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923158377806884e-08,0.0010432533454149,-0.0276634842157363,0.0,0.0,0.0,-0.0102278906852006,60.0,36.86773300170898,0.0,-7.42076196047492e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,9.79053002083674e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,0.0001030986604746,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,7.614850619575009e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001030984640237,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.0004890430136583,285.919921875,294.1499938964844,302.2828369140625,297.6756591796875,299.0344543457031,302.13165283203125,283.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923158377806884e-08,0.0010432533454149,-0.0276634842157363,0.0,0.0,0.0,-0.0102278906852006,60.0,36.86773300170898,0.0,-7.42076196047492e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,9.796963422559202e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.00010316639964,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,7.619853568030521e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001031662104651,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,0.0004893643781542,285.91424560546875,294.1499938964844,302.2638244628906,297.68280029296875,299.0643920898437,302.1592102050781,283.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003240985019149e-08,0.0010439379839226,-0.0278730988502502,0.0,0.0,0.0,-0.0102675901725888,60.0,36.32620620727539,0.0,-7.430507764638605e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098083496094,0.0,0.0,9.80448312475346e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,0.0001032455911627,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,7.625702710356563e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,0.0001032454019878,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0004897401086054,285.9085388183594,294.1499938964844,302.2448425292969,297.69012451171875,299.0939025878906,302.177490234375,283.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096872754023934e-08,0.0010447381064295,-0.0281181763857603,0.0,0.0,0.0,-0.0103140054270625,60.0,35.837257385253906,0.0,-7.441910554462083e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.823683649301528e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0001034477827488,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,7.640635885763913e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001034475935739,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0004906993708573,285.8968811035156,294.1499938964844,302.2069091796875,297.7052307128906,299.1517333984375,302.19384765625,283.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335972160964049e-08,0.0010467829415574,-0.0287439785897731,0.0,0.0,0.0,-0.0104325376451015,60.0,34.98969268798828,0.0,-7.471068386166736e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,9.823683649301528e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0001034477827488,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,7.640635885763913e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001034475935739,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0004906993708573,285.8968811035156,294.1499938964844,302.2069091796875,297.7052307128906,299.1517333984375,302.19384765625,283.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335972160964049e-08,0.0010467829415574,-0.0287439785897731,0.0,0.0,0.0,-0.0104325376451015,60.0,34.98969268798828,0.0,-7.471068386166736e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,9.849614434642716e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001037208494381,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,7.66080484027043e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,0.0001037206675391,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0004919948405586,285.8849792480469,294.1499938964844,302.1690979003906,297.7207336425781,299.2080383300781,302.1905517578125,283.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658944032433284e-08,0.0010495441965758,-0.0295892525464296,0.0,0.0,0.0,-0.0105926468968391,60.0,34.67976760864258,0.0,-7.510544719480094e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,9.849614434642716e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001037208494381,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,7.66080484027043e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,0.0001037206675391,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0004919948405586,285.8849792480469,294.1499938964844,302.1690979003906,297.7207336425781,299.2080383300781,302.1905517578125,283.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555838108,1.1658944032433284e-08,0.0010495441965758,-0.0295892525464296,0.0,0.0,0.0,-0.0105926468968391,60.0,34.67976760864258,0.0,-7.510544719480094e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,9.887181658996268e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001041164578055,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,7.690023630857468e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,0.0001041162686306,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0004938715137541,285.87286376953125,294.1499938964844,302.1313781738281,297.73638916015625,299.2627868652344,302.17340087890625,283.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126909254561724e-08,0.0010535451583564,-0.0308138877153396,0.0,0.0,0.0,-0.0108246346935629,60.0,34.16647720336914,0.0,-7.56792815082008e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,9.887181658996268e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0001041164578055,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,7.690023630857468e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,0.0001041162686306,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0004938715137541,285.87286376953125,294.1499938964844,302.1313781738281,297.73638916015625,299.2627868652344,302.17340087890625,283.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126909254561724e-08,0.0010535451583564,-0.0308138877153396,0.0,0.0,0.0,-0.0108246346935629,60.0,34.16647720336914,0.0,-7.56792815082008e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,9.94599104160443e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0001047357509378,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.735764665994793e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0001047355690388,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0004968092544004,285.8605041503906,294.1499938964844,302.09375,297.7519226074219,299.3160095214844,302.1466064453125,283.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859572962042876e-08,0.0010598090011626,-0.0327309481799602,0.0,0.0,0.0,-0.0111878421157598,60.0,33.662803649902344,0.0,-7.658207579197551e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,9.94599104160443e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0001047357509378,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.735764665994793e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0001047355690388,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.0004968092544004,285.8605041503906,294.1499938964844,302.09375,297.7519226074219,299.3160095214844,302.1466064453125,283.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859572962042876e-08,0.0010598090011626,-0.0327309481799602,0.0,0.0,0.0,-0.0111878421157598,60.0,33.662803649902344,0.0,-7.658207579197551e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,9.986567602027208e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001051630461006,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,7.767324132146314e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001051628642017,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0004988362197764,285.8542175292969,294.1499938964844,302.0749816894531,297.7595520019531,299.342041015625,302.1304931640625,284.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641444241628,1.336511346039515e-08,0.0010641310364007,-0.0340535193681716,0.0,0.0,0.0,-0.011438456363976,60.0,33.44173049926758,0.0,-7.720812789102639e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,0.0001003350189421,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0001056572800735,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,7.803828339092433e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001056571054505,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.000501180649735,285.847900390625,294.1499938964844,302.0562744140625,297.7670593261719,299.3677978515625,302.1132202148437,284.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691424831748,1.3949873256535742e-08,0.0010691285133361,-0.0355831235647201,0.0,0.0,0.0,-0.0117283333092927,60.0,33.24087142944336,0.0,-7.793545364620513e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.0001015258239931,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001069112549885,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,7.89644691394642e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001069110730895,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0005071290070191,285.8350830078125,294.1499938964844,302.0189208984375,297.7815856933594,299.4184875488281,302.07568359375,284.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818314040079,1.5433576194823218e-08,0.0010818160371854,-0.0394630320370197,0.0,0.0,0.0,-0.0124638704583048,60.0,32.91183853149414,0.0,-7.979616611919482e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.0001015258239931,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001069112549885,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,7.89644691394642e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001069110730895,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0005071290070191,285.8350830078125,294.1499938964844,302.0189208984375,297.7815856933594,299.4184875488281,302.07568359375,284.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818314040079,1.5433576194823218e-08,0.0010818160371854,-0.0394630320370197,0.0,0.0,0.0,-0.0124638704583048,60.0,32.91183853149414,0.0,-7.979616611919482e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.0001024570665322,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0001078919012797,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,7.968876889208332e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0001078917266568,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0005117807886563,285.8267517089844,294.1499938964844,301.9951171875,297.7904357910156,299.4503479003906,302.0499572753906,284.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917533654719,1.6593912022244698e-08,0.0010917367180809,-0.0424961186945438,0.0,0.0,0.0,-0.0130390925332903,60.0,32.75685119628906,0.0,-8.126662720542299e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,0.0001030187486321,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0001084833784261,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,8.012563193915412e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001084831965272,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.00051458645612,285.822021484375,294.1499938964844,301.9817199707031,297.79522705078125,299.4681396484375,302.0351867675781,284.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977376950904,1.729377707704316e-08,0.0010977203492075,-0.0443249940872192,0.0,0.0,0.0,-0.0133860409259796,60.0,32.68365859985352,0.0,-8.216002811423095e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001047349942382,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0001102906680898,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,8.146048639900982e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001102904861909,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0005231594550423,285.8087158203125,294.1499938964844,301.9447021484375,297.8077087402344,299.51690673828125,301.9931945800781,284.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160235153511,1.9432295772503494e-08,0.0011160040739923,-0.0499105565249919,0.0,0.0,0.0,-0.0144461840391159,60.0,32.54317855834961,0.0,-8.492013137129106e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001047349942382,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0001102906680898,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,8.146048639900982e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001102904861909,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0005231594550423,285.8087158203125,294.1499938964844,301.9447021484375,297.8077087402344,299.51690673828125,301.9931945800781,284.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160235153511,1.9432295772503494e-08,0.0011160040739923,-0.0499105565249919,0.0,0.0,0.0,-0.0144461840391159,60.0,32.54317855834961,0.0,-8.492013137129106e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001065662727341,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001122190951718,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,8.288481330964714e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001122189132729,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005323070217855,285.795166015625,294.1499938964844,301.9078369140625,297.8188171386719,299.5647277832031,301.95098876953125,284.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355357710272,2.1714210873824413e-08,0.001135514001362,-0.0558655858039855,0.0,0.0,0.0,-0.0155774150043725,60.0,32.47208023071289,0.0,-8.791552374987077e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001065662727341,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001122190951718,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,8.288481330964714e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001122189132729,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005323070217855,285.795166015625,294.1499938964844,301.9078369140625,297.8188171386719,299.5647277832031,301.95098876953125,284.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355357710272,2.1714210873824413e-08,0.001135514001362,-0.0558655858039855,0.0,0.0,0.0,-0.0155774150043725,60.0,32.47208023071289,0.0,-8.791552374987077e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001074815081665,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001131828757934,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,8.359666389878839e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0001131826938944,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0005368787678889,285.7882995605469,294.1499938964844,301.8894958496094,297.82379150390625,299.5883178710937,301.9300537109375,284.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452881153672,2.2854683479067723e-08,0.0011452652979642,-0.0588396899402141,0.0,0.0,0.0,-0.0161427929997444,60.0,32.453617095947266,0.0,-8.943201379452148e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0001083748211385,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001141235843533,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,8.429146691923961e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001141234024544,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0005413410835899,285.7814025878906,294.1499938964844,301.87115478515625,297.8283386230469,299.6116638183594,301.90936279296875,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548069305717,2.396785347968944e-08,0.0011547829490154,-0.06174111738801,0.0,0.0,0.0,-0.0166946351528167,60.0,32.44093704223633,0.0,-9.092468644666952e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001100246809073,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001158609593403,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,8.557468390790746e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001158607774414,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005495824152603,285.7674255371094,294.1499938964844,301.8346862792969,297.8359680175781,299.6576843261719,301.8687744140625,284.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723858769983,2.6023776911188186e-08,0.0011723599163815,-0.0670957267284393,0.0,0.0,0.0,-0.0177138280123472,60.0,32.417236328125,0.0,-9.37139361667505e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001100246809073,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001158609593403,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,8.557468390790746e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001158607774414,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005495824152603,285.7674255371094,294.1499938964844,301.8346862792969,297.8359680175781,299.6576843261719,301.8687744140625,284.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723858769983,2.6023776911188186e-08,0.0011723599163815,-0.0670957267284393,0.0,0.0,0.0,-0.0177138280123472,60.0,32.417236328125,0.0,-9.37139361667505e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,0.0001113850303227,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001172934717033,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,8.663273911224678e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001172932898043,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0005563776940107,285.7533569335937,294.1499938964844,301.7984313964844,297.84149169921875,299.7025146484375,301.8294372558594,284.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.7718947137600484e-08,0.0011868533911183,-0.0715065449476242,0.0,0.0,0.0,-0.0185541901737451,60.0,32.36959457397461,0.0,-9.604540451846333e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,0.0001113850303227,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001172934717033,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,8.663273911224678e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001172932898043,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0005563776940107,285.7533569335937,294.1499938964844,301.7984313964844,297.84149169921875,299.7025146484375,301.8294372558594,284.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868810979649,2.7718947137600484e-08,0.0011868533911183,-0.0715065449476242,0.0,0.0,0.0,-0.0185541901737451,60.0,32.36959457397461,0.0,-9.604540451846333e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001124134869314,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001183764907182,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,8.743264334043488e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0001183763088192,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0005615151021629,285.7392272949219,294.1499938964844,301.76239013671875,297.8446655273437,299.7461242675781,301.79119873046875,284.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978392722085,2.9000513990240503e-08,0.0011978102847933,-0.0748384669423103,0.0,0.0,0.0,-0.0191895086318254,60.0,32.29100036621094,0.0,-9.782699805782613e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001124134869314,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001183764907182,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,8.743264334043488e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0001183763088192,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0005615151021629,285.7392272949219,294.1499938964844,301.76239013671875,297.8446655273437,299.7461242675781,301.79119873046875,284.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978392722085,2.9000513990240503e-08,0.0011978102847933,-0.0748384669423103,0.0,0.0,0.0,-0.0191895086318254,60.0,32.29100036621094,0.0,-9.782699805782613e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.000113105001219,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001191046903841,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,8.797048940323293e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0001191045084851,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005649694940075,285.72509765625,294.1499938964844,301.7265930175781,297.84527587890625,299.7885437011719,301.7538146972656,284.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052078964188,2.9862174955042065e-08,0.0012051780940964,-0.0770773217082023,0.0,0.0,0.0,-0.0196166709065437,60.0,32.24480056762695,0.0,-9.903403963562597e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.000113105001219,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0001191046903841,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,8.797048940323293e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0001191045084851,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0005649694940075,285.72509765625,294.1499938964844,301.7265930175781,297.84527587890625,299.7885437011719,301.7538146972656,284.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052078964188,2.9862174955042065e-08,0.0012051780940964,-0.0770773217082023,0.0,0.0,0.0,-0.0196166709065437,60.0,32.24480056762695,0.0,-9.903403963562597e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.0001133435944211,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0001193559437524,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,8.81560699781403e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001193557691294,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.00056616141228,285.71807861328125,294.1499938964844,301.7087707519531,297.84454345703125,299.8091125488281,301.7355041503906,284.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207749126479,3.0159455377543054e-08,0.0012077189749106,-0.0778494849801063,0.0,0.0,0.0,-0.0197640396654605,60.0,32.19198226928711,0.0,-9.94521940356208e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
