time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696760,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,0.000113542570034,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,0.0001195654767798,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,8.831082959659398e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0001195653021568,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0005671554245054,285.7110595703125,294.1499938964844,301.6910400390625,297.8430480957031,299.8292541503906,301.7173156738281,284.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407356632622395e-08,0.0012098391307517,-0.0784932821989059,0.0,0.0,0.0,-0.0198869351297616,60.0,32.1303825378418,0.0,-9.980156079336669e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001138639854616,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.000119903947052,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,8.856081694830209e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001199037651531,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0005687610828317,285.6971130371094,294.1499938964844,301.6557312011719,297.8377990722656,299.868408203125,301.68133544921875,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807761675077934e-08,0.0012132622068747,-0.0795329436659812,0.0,0.0,0.0,-0.0200854316353797,60.0,31.98676300048828,0.0,-1.003671528110317e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001138639854616,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.000119903947052,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,8.856081694830209e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001199037651531,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,0.0005687610828317,285.6971130371094,294.1499938964844,301.6557312011719,297.8377990722656,299.868408203125,301.68133544921875,284.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807761675077934e-08,0.0012132622068747,-0.0795329436659812,0.0,0.0,0.0,-0.0200854316353797,60.0,31.98676300048828,0.0,-1.003671528110317e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001140564199886,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001201065970235,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,8.871049067238346e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.0001201064224005,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,0.000569722498767,285.68719482421875,294.1499938964844,301.6304626464844,297.8320007324219,299.89569091796875,301.6557006835937,284.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.104748458326867e-08,0.0012153122806921,-0.0801552608609199,0.0,0.0,0.0,-0.0202042739838361,60.0,31.872339248657227,0.0,-1.007065293379128e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,0.000114121750812,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001201753839268,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,8.87612986844033e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0001201752165798,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0005700488109141,285.683349609375,294.1499938964844,301.6206970214844,297.8292541503906,299.9061279296875,301.6457824707031,284.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160390615463,3.1128852384654244e-08,0.0012160079786553,-0.0803664773702621,0.0,0.0,0.0,-0.0202446114271879,60.0,31.82597541809082,0.0,-1.0082185752935405e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001143151748692,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001203790743602,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,8.891174365999177e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001203789070132,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0005710151745006,285.6697082519531,294.1499938964844,301.5859375,297.8172302246094,299.9422607421875,301.6105651855469,284.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180984485894,3.136975834650002e-08,0.0012180671328678,-0.0809917449951171,0.0,0.0,0.0,-0.0203640349209308,60.0,31.651233673095703,0.0,-1.0116367832324613e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0001143151748692,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001203790743602,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,8.891174365999177e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001203789070132,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0005710151745006,285.6697082519531,294.1499938964844,301.5859375,297.8172302246094,299.9422607421875,301.6105651855469,284.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180984485894,3.136975834650002e-08,0.0012180671328678,-0.0809917449951171,0.0,0.0,0.0,-0.0203640349209308,60.0,31.651233673095703,0.0,-1.0116367832324613e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0001144575289799,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001205289881909,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,8.90224619070068e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0001205288208439,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.000571726472117,285.6562805175781,294.1499938964844,301.5514831542969,297.8014221191406,299.9769592285156,301.5757141113281,284.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196146417409,3.154701744279009e-08,0.0012195830931887,-0.0814517587423324,0.0,0.0,0.0,-0.0204519107937812,60.0,31.46523094177246,0.0,-1.0141556572307309e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.0001144575289799,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,0.0001205289881909,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,8.90224619070068e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0001205288208439,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,0.000571726472117,285.6562805175781,294.1499938964844,301.5514831542969,297.8014221191406,299.9769592285156,301.5757141113281,284.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196146417409,3.154701744279009e-08,0.0012195830931887,-0.0814517587423324,0.0,0.0,0.0,-0.0204519107937812,60.0,31.46523094177246,0.0,-1.0141556572307309e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001145084388554,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0001205825974466,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,8.906205766834319e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001205824300996,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.0005719808978028,285.649658203125,294.1499938964844,301.53436279296875,297.79205322265625,299.9937744140625,301.5584411621094,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220155856572,3.1610387196678864e-08,0.0012201241916045,-0.0816162079572677,0.0,0.0,0.0,-0.0204833224415779,60.0,31.36758804321289,0.0,-1.015056909636769e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001145457281381,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,0.0001206218657898,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,8.909105963539332e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001206217057188,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0005721672205254,285.64306640625,294.1499938964844,301.517333984375,297.7816467285156,300.0102233886719,301.5412292480469,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205525999888,3.165678208461031e-08,0.0012205209350213,-0.0817365944385528,0.0,0.0,0.0,-0.0205063223838806,60.0,31.266677856445312,0.0,-1.0157170038382901e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001145776041084,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0001206554370583,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,8.911585609894246e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0001206552769872,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,0.0005723266513086,285.6300964355469,294.1499938964844,301.4834899902344,297.7576599121094,300.0419311523437,301.50714111328125,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122089125216,3.169635576227847e-08,0.0012208594707772,-0.0818392783403396,0.0,0.0,0.0,-0.0205259416252374,60.0,31.05364418029785,0.0,-1.0162801800106537e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001145776041084,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0001206554370583,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,8.911585609894246e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632019042969,0.0,0.0,0.0001206552769872,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,0.0005723266513086,285.6300964355469,294.1499938964844,301.4834899902344,297.7576599121094,300.0419311523437,301.50714111328125,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122089125216,3.169635576227847e-08,0.0012208594707772,-0.0818392783403396,0.0,0.0,0.0,-0.0205259416252374,60.0,31.05364418029785,0.0,-1.0162801800106537e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001145642454503,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001206413799081,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,8.91054660314694e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0001206412125611,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0005722601199522,285.6173400878906,294.1499938964844,301.45001220703125,297.7292175292969,300.0723571777344,301.4734191894531,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207482941448,3.1679554979291424e-08,0.0012207166291773,-0.0817956775426864,0.0,0.0,0.0,-0.0205176156014204,60.0,30.8283748626709,0.0,-1.0160410113257968e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001145642454503,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001206413799081,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,8.91054660314694e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55523681640625,0.0,0.0,0.0001206412125611,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0005722601199522,285.6173400878906,294.1499938964844,301.45001220703125,297.7292175292969,300.0723571777344,301.4734191894531,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207482941448,3.1679554979291424e-08,0.0012207166291773,-0.0817956775426864,0.0,0.0,0.0,-0.0205176156014204,60.0,30.8283748626709,0.0,-1.0160410113257968e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001145027199527,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0001205765947815,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,8.905761205824092e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001205764347105,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0005719529581256,285.6048889160156,294.1499938964844,301.4175720214844,297.6993103027344,300.1012878417969,301.4405517578125,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200906639918,3.1602727545987364e-08,0.0012200591154396,-0.0815963223576545,0.0,0.0,0.0,-0.0204795263707637,60.0,30.592130661010746,0.0,-1.0149479123811036e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0001145027199527,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0001205765947815,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,8.905761205824092e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001205764347105,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,0.0005719529581256,285.6048889160156,294.1499938964844,301.4175720214844,297.6993103027344,300.1012878417969,301.4405517578125,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200906639918,3.1602727545987364e-08,0.0012200591154396,-0.0815963223576545,0.0,0.0,0.0,-0.0204795263707637,60.0,30.592130661010746,0.0,-1.0149479123811036e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001144199341069,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001204894215334,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,8.899322710931301e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001204892614623,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0005715396255254,285.5926818847656,294.1499938964844,301.38690185546875,297.6710205078125,300.12896728515625,301.40887451171875,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192080030217,3.149940042135313e-08,0.0012191764544695,-0.0813281908631324,0.0,0.0,0.0,-0.0204283073544502,60.0,30.35439682006836,0.0,-1.0134787231663722e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001144199341069,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0001204894215334,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,8.899322710931301e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0001204892614623,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0005715396255254,285.5926818847656,294.1499938964844,301.38690185546875,297.6710205078125,300.12896728515625,301.40887451171875,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192080030217,3.149940042135313e-08,0.0012191764544695,-0.0813281908631324,0.0,0.0,0.0,-0.0204283073544502,60.0,30.35439682006836,0.0,-1.0134787231663722e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,0.0001143690969911,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0001204358850372,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,8.895368955563754e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0001204357322421,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0005712857819162,285.5867004394531,294.1499938964844,301.3721923828125,297.6574401855469,300.142333984375,301.39361572265625,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218665158376,3.1435970271331826e-08,0.0012186337262392,-0.081163577735424,0.0,0.0,0.0,-0.0203968603163957,60.0,30.236495971679688,0.0,-1.0125772575975136e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001143121844506,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0001203759602503,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,8.890942262951285e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001203758074552,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0005710015539079,285.5807800292969,294.1499938964844,301.35791015625,297.6442565917969,300.1553955078125,301.3787841796875,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218058168888,3.1364965735747325e-08,0.0012180267367511,-0.0809793025255203,0.0,0.0,0.0,-0.0203616619110107,60.0,30.119617462158203,0.0,-1.0115687132383756e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001141807006206,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001202375060529,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,8.88071590452455e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001202373532578,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0005703449714928,285.5691833496094,294.1499938964844,301.3305358886719,297.6190185546875,300.1805419921875,301.3504943847656,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166559463366,3.1200954708765494e-08,0.0012166247470304,-0.0805536210536956,0.0,0.0,0.0,-0.0202803555876016,60.0,29.88968849182129,0.0,-1.0092409752360257e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001141807006206,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001202375060529,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,8.88071590452455e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001202373532578,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,0.0005703449714928,285.5691833496094,294.1499938964844,301.3305358886719,297.6190185546875,300.1805419921875,301.3504943847656,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166559463366,3.1200954708765494e-08,0.0012166247470304,-0.0805536210536956,0.0,0.0,0.0,-0.0202803555876016,60.0,29.88968849182129,0.0,-1.0092409752360257e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001140640961239,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001201147242682,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,8.871647150954232e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.000120114571473,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005697626620531,285.5600891113281,294.1499938964844,301.30975341796875,297.599853515625,300.1999206542969,301.328857421875,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154128635302,3.1055527927037474e-08,0.0012153817806392,-0.0801761373877525,0.0,0.0,0.0,-0.0202082637697458,60.0,29.70882606506348,0.0,-1.0071791933796705e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.0001140324966399,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.000120081444038,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,8.86918933247216e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001200812985189,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0005696048610843,285.557861328125,294.1499938964844,301.3047180175781,297.59521484375,300.20465087890625,301.3236389160156,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150760740041,3.101611412148486e-08,0.0012150449911132,-0.0800738260149955,0.0,0.0,0.0,-0.0201887264847755,60.0,29.664087295532227,0.0,-1.00662084889791e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001138638035627,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001199038088088,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,8.856068598106503e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0001199036560137,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0005687623634003,285.546875,294.1499938964844,301.2803649902344,297.5727233886719,300.2275695800781,301.29840087890625,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132771080359,3.080573307556733e-08,0.0012132462579756,-0.0795276761054992,0.0,0.0,0.0,-0.0200844332575798,60.0,29.44345092773437,0.0,-1.0036427511295189e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001138638035627,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001199038088088,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,8.856068598106503e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0001199036560137,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0005687623634003,285.546875,294.1499938964844,301.2803649902344,297.5727233886719,300.2275695800781,301.29840087890625,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132771080359,3.080573307556733e-08,0.0012132462579756,-0.0795276761054992,0.0,0.0,0.0,-0.0200844332575798,60.0,29.44345092773437,0.0,-1.0036427511295189e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.0001136805076384,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001197107922052,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,8.841812086757272e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001197106466861,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0005678469315171,285.5361328125,294.1499938964844,301.25738525390625,297.55157470703125,300.2496643066406,301.2743835449219,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113230768591,3.0577155030186987e-08,0.0012112924596294,-0.0789342075586319,0.0,0.0,0.0,-0.0199711211025714,60.0,29.2266902923584,0.0,-1.0004121264728385e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.0001136805076384,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001197107922052,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,8.841812086757272e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0001197106466861,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,0.0005678469315171,285.5361328125,294.1499938964844,301.25738525390625,297.55157470703125,300.2496643066406,301.2743835449219,285.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113230768591,3.0577155030186987e-08,0.0012112924596294,-0.0789342075586319,0.0,0.0,0.0,-0.0199711211025714,60.0,29.2266902923584,0.0,-1.0004121264728385e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001135824932134,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001196075754705,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,8.834189065964893e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0001196074372273,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0005673574050888,285.5309143066406,294.1499938964844,301.2464294433594,297.5414428710937,300.2603454589844,301.2629699707031,285.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102777836844,3.045493812692257e-08,0.0012102473992854,-0.0786168426275253,0.0,0.0,0.0,-0.0199105311185121,60.0,29.12010955810547,0.0,-9.986868576561393e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891052246094,0.0,0.0,0.0001134805643232,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0001195002478198,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,8.826261182548478e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0001195001023006,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0005668483790941,285.5257568359375,294.1499938964844,301.2357482910156,297.5316162109375,300.270751953125,301.2518920898437,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091911630705,3.032783979506348e-08,0.0012091608950868,-0.0782867968082428,0.0,0.0,0.0,-0.0198475252836942,60.0,29.01474571228028,0.0,-9.968943004423637e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,0.0001132660472649,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0001192743511637,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,8.809576684143394e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001192742129205,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0005657769506797,285.51568603515625,294.1499938964844,301.21539306640625,297.5128173828125,300.29083251953125,301.2307434082031,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069044169038,3.006036308761395e-08,0.0012068743817508,-0.0775921195745468,0.0,0.0,0.0,-0.0197149291634559,60.0,28.80749893188477,0.0,-9.931270739116373e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,0.0001132660472649,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0001192743511637,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,8.809576684143394e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001192742129205,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,0.0005657769506797,285.51568603515625,294.1499938964844,301.21539306640625,297.5128173828125,300.29083251953125,301.2307434082031,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069044169038,3.006036308761395e-08,0.0012068743817508,-0.0775921195745468,0.0,0.0,0.0,-0.0197149291634559,60.0,28.80749893188477,0.0,-9.931270739116373e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.000113039095595,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001190353650599,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,8.791925210971385e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0001190352268167,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0005646434728987,285.5059509277344,294.1499938964844,301.1961975097656,297.4951171875,300.3100280761719,301.2108459472656,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044851901009,2.977739477216801e-08,0.0012044553877785,-0.0768570825457573,0.0,0.0,0.0,-0.0195746514946222,60.0,28.604745864868164,0.0,-9.891494556768521e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.000113039095595,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001190353650599,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,8.791925210971385e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0001190352268167,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0005646434728987,285.5059509277344,294.1499938964844,301.1961975097656,297.4951171875,300.3100280761719,301.2108459472656,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044851901009,2.977739477216801e-08,0.0012044553877785,-0.0768570825457573,0.0,0.0,0.0,-0.0195746514946222,60.0,28.604745864868164,0.0,-9.891494556768521e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.000112800131319,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001187837260658,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,8.773338777245954e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001187835950986,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0005634499830193,285.49658203125,294.1499938964844,301.1781005859375,297.4784240722656,300.328369140625,301.19207763671875,285.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019377900287,2.9479455321279602e-08,0.0012019083369523,-0.0760830342769622,0.0,0.0,0.0,-0.0194269530475139,60.0,28.40626335144043,0.0,-9.849699722508377e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.000112800131319,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001187837260658,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,8.773338777245954e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001187835950986,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0005634499830193,285.49658203125,294.1499938964844,301.1781005859375,297.4784240722656,300.328369140625,301.19207763671875,285.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019377900287,2.9479455321279602e-08,0.0012019083369523,-0.0760830342769622,0.0,0.0,0.0,-0.0194269530475139,60.0,28.40626335144043,0.0,-9.849699722508377e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001125499402405,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001185202709166,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,8.753879956202582e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0001185201399493,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0005622003809548,285.4875183105469,294.1499938964844,301.1610717773437,297.46270751953125,300.3459167480469,301.1744079589844,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992709478363,2.916753238935145e-08,0.0011992417275905,-0.0752725154161453,0.0,0.0,0.0,-0.0192723236978054,60.0,28.211811065673828,0.0,-9.80603829248139e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0001125499402405,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001185202709166,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,8.753879956202582e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0001185201399493,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0005622003809548,285.4875183105469,294.1499938964844,301.1610717773437,297.46270751953125,300.3459167480469,301.1744079589844,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992709478363,2.916753238935145e-08,0.0011992417275905,-0.0752725154161453,0.0,0.0,0.0,-0.0192723236978054,60.0,28.211811065673828,0.0,-9.80603829248139e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
