time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699100,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0001124212212744,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.0001183847271022,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,8.743868238525465e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.000118384596135,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0005615575355477,285.4831237792969,294.1499938964844,301.15289306640625,297.4552001953125,300.3543701171875,301.1659851074219,285.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978985276073,2.9007058088836857e-08,0.0011978695401921,-0.0748554691672325,0.0,0.0,0.0,-0.0191927701234817,60.0,28.11623191833496,0.0,-9.783612853198065e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001122890244005,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,0.0001182455162052,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708251953125,0.0,0.0,8.733586582820863e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0001182453852379,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0005608972278423,285.47882080078125,294.1499938964844,301.1449890136719,297.4478759765625,300.3626403808594,301.15777587890625,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964894365519,2.88422477012773e-08,0.0011964605655521,-0.0744271203875541,0.0,0.0,0.0,-0.0191110670566558,60.0,28.021484375,0.0,-9.760609032127833e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001120098822866,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0001179515747935,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,8.7118758528959e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0001179514511022,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0005595030379481,285.4704284667969,294.1499938964844,301.1297912597656,297.43389892578125,300.37872314453125,301.1419677734375,285.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935145594179,2.849425406736828e-08,0.0011934860376641,-0.0735225304961204,0.0,0.0,0.0,-0.0189385581761598,60.0,27.83318901062012,0.0,-9.712125148553241e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,0.0001120098822866,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,0.0001179515747935,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,8.7118758528959e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0001179514511022,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0005595030379481,285.4704284667969,294.1499938964844,301.1297912597656,297.43389892578125,300.37872314453125,301.1419677734375,285.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935145594179,2.849425406736828e-08,0.0011934860376641,-0.0735225304961204,0.0,0.0,0.0,-0.0189385581761598,60.0,27.83318901062012,0.0,-9.712125148553241e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,0.000111740991997,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.0,0.000117668423627,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,8.690961840329692e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0001176682999357,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0005581600125879,285.4632873535156,294.1499938964844,301.1171264648437,297.4222106933594,300.392333984375,301.1288146972656,285.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906485306099,2.8159051979059768e-08,0.001190620358102,-0.0726510286331176,0.0,0.0,0.0,-0.0187723860144615,60.0,27.668100357055664,0.0,-9.665537703540394e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001117014762712,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0001176268051494,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,8.687888475833461e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001176266814582,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,0.0005579626304097,285.4623413085937,294.1499938964844,301.1154479980469,297.420654296875,300.3941345214844,301.1270751953125,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902273399755,2.810978827483268e-08,0.0011901992838829,-0.0725229308009147,0.0,0.0,0.0,-0.0187479648739099,60.0,27.645463943481445,0.0,-9.658700150794176e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001113586040446,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001172657503047,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,8.661220635985956e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001172656266135,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.000556250102818,285.4546203613281,294.1499938964844,301.1018371582031,297.4081115722656,300.40887451171875,301.113037109375,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865730630233,2.7682375502990908e-08,0.0011865453561767,-0.0714114159345626,0.0,0.0,0.0,-0.0185360815376043,60.0,27.456626892089844,0.0,-9.599479255939516e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001113586040446,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001172657503047,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,8.661220635985956e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001172656266135,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.000556250102818,285.4546203613281,294.1499938964844,301.1018371582031,297.4081115722656,300.40887451171875,301.113037109375,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865730630233,2.7682375502990908e-08,0.0011865453561767,-0.0714114159345626,0.0,0.0,0.0,-0.0185360815376043,60.0,27.456626892089844,0.0,-9.599479255939516e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0001109824588638,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001168696617241,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,8.631964738015085e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0001168695380329,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0005543713341467,285.4472045898437,294.1499938964844,301.0888977050781,297.39617919921875,300.4229736328125,301.0997009277344,285.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825643014162,2.7213511444301733e-08,0.0011825370602309,-0.070191815495491,0.0,0.0,0.0,-0.0183036513626575,60.0,27.265899658203125,0.0,-9.534724654258753e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.0001109824588638,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001168696617241,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,8.631964738015085e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0001168695380329,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0005543713341467,285.4472045898437,294.1499938964844,301.0888977050781,297.39617919921875,300.4229736328125,301.0997009277344,285.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825643014162,2.7213511444301733e-08,0.0011825370602309,-0.070191815495491,0.0,0.0,0.0,-0.0183036513626575,60.0,27.265899658203125,0.0,-9.534724654258753e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001107813659473,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,0.0001166579022537,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,8.616324339527637e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001166577785625,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0005533669027499,285.44366455078125,294.1499938964844,301.0826721191406,297.39044189453125,300.42974853515625,301.0933532714844,285.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804208625108,2.69628515070508e-08,0.0011803939705714,-0.0695396736264228,0.0,0.0,0.0,-0.0181793887168169,60.0,27.169708251953125,0.0,-9.50019583001449e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0001105761330109,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001164417844847,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,8.60036161611788e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0001164416607934,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.0005523418076336,285.4402160644531,294.1499938964844,301.0765991210937,297.38482666015625,300.4363708496094,301.0871276855469,285.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782329529523,2.6707033029538252e-08,0.0011782061774283,-0.0688740238547325,0.0,0.0,0.0,-0.0180525686591863,60.0,27.073354721069336,0.0,-9.465021122423425e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001101570014725,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001160004176199,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,8.567763143219054e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001160003012046,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0005502483109012,285.4334716796875,294.1499938964844,301.0648193359375,297.3739624023437,300.4493103027344,301.07501220703125,285.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737670283764,2.618460648307064e-08,0.001173740834929,-0.0675143674015998,0.0,0.0,0.0,-0.0177935864776372,60.0,26.880550384521484,0.0,-9.393389888145977e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001101570014725,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0001160004176199,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,8.567763143219054e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001160003012046,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0005502483109012,285.4334716796875,294.1499938964844,301.0648193359375,297.3739624023437,300.4493103027344,301.07501220703125,285.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737670283764,2.618460648307064e-08,0.001173740834929,-0.0675143674015998,0.0,0.0,0.0,-0.0177935864776372,60.0,26.880550384521484,0.0,-9.393389888145977e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001097286949516,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001155493955593,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,8.534450171282515e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001155492864199,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0005481090047396,285.42706298828125,294.1499938964844,301.0534973144531,297.363525390625,300.461669921875,301.0634460449219,285.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692023836076,2.5650752633055173e-08,0.0011691766558215,-0.0661245957016944,0.0,0.0,0.0,-0.0175289362668991,60.0,26.68856811523437,0.0,-9.320472571516802e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0001097286949516,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001155493955593,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,8.534450171282515e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001155492864199,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0005481090047396,285.42706298828125,294.1499938964844,301.0534973144531,297.363525390625,300.461669921875,301.0634460449219,285.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692023836076,2.5650752633055173e-08,0.0011691766558215,-0.0661245957016944,0.0,0.0,0.0,-0.0175289362668991,60.0,26.68856811523437,0.0,-9.320472571516802e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0001093059472623,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001151042306446,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,8.50157011882402e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0001151041142293,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0005459974636323,285.42095947265625,294.1499938964844,301.0425720214844,297.3534240722656,300.4735412597656,301.0523376464844,285.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646968778222,2.5123828351070188e-08,0.001164671848528,-0.064752496778965,0.0,0.0,0.0,-0.0172677226364612,60.0,26.49944305419922,0.0,-9.24878023056408e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0001093059472623,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,0.0001151042306446,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300842285156,0.0,0.0,8.50157011882402e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0001151041142293,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0005459974636323,285.42095947265625,294.1499938964844,301.0425720214844,297.3534240722656,300.4735412597656,301.0523376464844,285.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646968778222,2.5123828351070188e-08,0.001164671848528,-0.064752496778965,0.0,0.0,0.0,-0.0172677226364612,60.0,26.49944305419922,0.0,-9.24878023056408e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001089018333004,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001146786817116,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,8.470138709526509e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0001146785725723,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0005439789965748,285.4151916503906,294.1499938964844,301.0319519042969,297.3436584472656,300.4848937988281,301.0415954589844,285.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603900929912,2.4620133487474053e-08,0.001160365412943,-0.0634405463933944,0.0,0.0,0.0,-0.0170180220156908,60.0,26.3154411315918,0.0,-9.1805063107131e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001089018333004,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001146786817116,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,8.470138709526509e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0001146785725723,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0005439789965748,285.4151916503906,294.1499938964844,301.0319519042969,297.3436584472656,300.4848937988281,301.0415954589844,285.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603900929912,2.4620133487474053e-08,0.001160365412943,-0.0634405463933944,0.0,0.0,0.0,-0.0170180220156908,60.0,26.3154411315918,0.0,-9.1805063107131e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0001087150012608,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0001144819398177,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,8.455607166979462e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,0.0001144818306784,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0005430458113551,285.4124450683594,294.1499938964844,301.0267333984375,297.3388671875,300.4903259277344,301.036376953125,285.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583989253267,2.4387258434899195e-08,0.0011583745945245,-0.0628338828682899,0.0,0.0,0.0,-0.0169025789946317,60.0,26.227020263671875,0.0,-9.149026425347985e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.000108533349703,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,0.0001142906476161,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,8.44147871248424e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0001142905384767,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0005421384703367,285.4097900390625,294.1499938964844,301.0216064453125,297.3341064453125,300.4956970214844,301.0311889648437,285.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564642190933,2.4160840439435564e-08,0.0011564400047063,-0.0622439719736576,0.0,0.0,0.0,-0.0167903415858745,60.0,26.13996696472168,0.0,-9.118470956082093e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0001082010494428,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0001139407249866,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,8.415633055847138e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,0.0001139406158472,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0005404786788858,285.40460205078125,294.1499938964844,301.01141357421875,297.32470703125,300.506103515625,301.0209655761719,285.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529211187735,2.3746643762478925e-08,0.0011528973700478,-0.0611646585166454,0.0,0.0,0.0,-0.0165850017219781,60.0,25.972396850585938,0.0,-9.06270756217964e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0001082010494428,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0001139407249866,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,8.415633055847138e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,0.0001139406158472,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0005404786788858,285.40460205078125,294.1499938964844,301.01141357421875,297.32470703125,300.506103515625,301.0209655761719,285.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529211187735,2.3746643762478925e-08,0.0011528973700478,-0.0611646585166454,0.0,0.0,0.0,-0.0165850017219781,60.0,25.972396850585938,0.0,-9.06270756217964e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001079307185136,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001136560531449,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,8.394607721129432e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001136559512815,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,0.0005391284357756,285.3999328613281,294.1499938964844,301.0017395019531,297.3157958984375,300.5157165527344,301.0112609863281,285.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500397231429,2.3409684857256252e-08,0.0011500163236632,-0.060286458581686,0.0,0.0,0.0,-0.01641795784235,60.0,25.822153091430664,0.0,-9.01746801673653e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0001079216381185,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0001136464998126,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,8.393901953240857e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001136463906732,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0005390830920077,285.3997497558594,294.1499938964844,301.0013427734375,297.3154296875,300.5160827636719,301.0108642578125,285.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499429820105,2.3398367687832443e-08,0.0011499195825308,-0.0602569617331028,0.0,0.0,0.0,-0.0164123475551605,60.0,25.816341400146484,0.0,-9.015950297452949e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001077017222996,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001134149133577,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,8.376796904485673e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0001134148114942,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0005379847134463,285.3951721191406,294.1499938964844,300.9913024902344,297.30615234375,300.5256652832031,301.0008850097656,285.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475987266749,2.312422786587831e-08,0.0011475755600258,-0.0595423765480518,0.0,0.0,0.0,-0.0162764452397823,60.0,25.67304992675781,0.0,-8.979231580497071e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006652832031,0.0,0.0,0.0001077017222996,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001134149133577,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,8.376796904485673e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0001134148114942,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0005379847134463,285.3951721191406,294.1499938964844,300.9913024902344,297.30615234375,300.5256652832031,301.0008850097656,285.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475987266749,2.312422786587831e-08,0.0011475755600258,-0.0595423765480518,0.0,0.0,0.0,-0.0162764452397823,60.0,25.67304992675781,0.0,-8.979231580497071e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0001075570180546,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001132625402533,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,8.365542453248054e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001132624383899,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0005372620071284,285.39093017578125,294.1499938964844,300.981201171875,297.2968444824219,300.5347595214844,300.9908752441406,285.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460558744147,2.2943817512555146e-08,0.0011460329405963,-0.0590720623731613,0.0,0.0,0.0,-0.0161870084702968,60.0,25.54591941833496,0.0,-8.955107233532544e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0001075570180546,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001132625402533,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,8.365542453248054e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001132624383899,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0005372620071284,285.39093017578125,294.1499938964844,300.981201171875,297.2968444824219,300.5347595214844,300.9908752441406,285.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460558744147,2.2943817512555146e-08,0.0011460329405963,-0.0590720623731613,0.0,0.0,0.0,-0.0161870084702968,60.0,25.54591941833496,0.0,-8.955107233532544e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0001075142354238,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001132174802478,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,8.362214430235326e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0001132173856603,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0005370483268052,285.388916015625,294.1499938964844,300.97613525390625,297.29217529296875,300.5391540527344,300.98583984375,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456008069217,2.289045930581324e-08,0.0011455779895186,-0.0589329525828361,0.0,0.0,0.0,-0.016160562634468,60.0,25.48823928833008,0.0,-8.947978358264663e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,0.0001074841056833,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001131857643486,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,8.359871571883559e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0001131856624851,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0005368979182094,285.3869323730469,294.1499938964844,300.97100830078125,297.2874450683594,300.5434875488281,300.98077392578125,285.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452798498794,2.2852878700518893e-08,0.0011452570324763,-0.0588349737226963,0.0,0.0,0.0,-0.0161419324576854,60.0,25.433246612548828,0.0,-8.94295979492199e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,0.0001074940228136,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0001131962053477,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,8.360642823390663e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001131961107603,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0005369475693441,285.3832397460937,294.1499938964844,300.96063232421875,297.27789306640625,300.5518493652344,300.9705505371094,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453824117779,2.2865147997208624e-08,0.0011453595943748,-0.0588669702410697,0.0,0.0,0.0,-0.0161480046808719,60.0,25.337900161743164,0.0,-8.944598306470652e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,0.0001074940228136,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0001131962053477,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,8.360642823390663e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,0.0001131961107603,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0005369475693441,285.3832397460937,294.1499938964844,300.96063232421875,297.27789306640625,300.5518493652344,300.9705505371094,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453824117779,2.2865147997208624e-08,0.0011453595943748,-0.0588669702410697,0.0,0.0,0.0,-0.0161480046808719,60.0,25.337900161743164,0.0,-8.944598306470652e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0001075840555131,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0001132910183514,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,8.367645204998553e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.000113290916488,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.00053739733994,285.3798217773437,294.1499938964844,300.95001220703125,297.2680969238281,300.559814453125,300.9602355957031,285.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463408591225,2.2977253877343173e-08,0.0011463178088888,-0.059159230440855,0.0,0.0,0.0,-0.0162035785615444,60.0,25.26010704040528,0.0,-8.95957583679774e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0001075840555131,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0001132910183514,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,8.367645204998553e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.000113290916488,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.00053739733994,285.3798217773437,294.1499938964844,300.95001220703125,297.2680969238281,300.559814453125,300.9602355957031,285.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463408591225,2.2977253877343173e-08,0.0011463178088888,-0.059159230440855,0.0,0.0,0.0,-0.0162035785615444,60.0,25.26010704040528,0.0,-8.95957583679774e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001077305278158,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0001134452613769,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,8.379037899430841e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001134451667894,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.000538129126653,285.3766784667969,294.1499938964844,300.9402770996094,297.2591247558594,300.56744384765625,300.9501647949219,285.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147900475189,2.315969815924745e-08,0.00114787730854,-0.0596348382532596,0.0,0.0,0.0,-0.0162940211594104,60.0,25.1973819732666,0.0,-8.98397800597195e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870849609375,0.0,0.0,0.0001077305278158,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0001134452613769,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,8.379037899430841e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0001134451667894,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.000538129126653,285.3766784667969,294.1499938964844,300.9402770996094,297.2591247558594,300.56744384765625,300.9501647949219,285.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147900475189,2.315969815924745e-08,0.00114787730854,-0.0596348382532596,0.0,0.0,0.0,-0.0162940211594104,60.0,25.1973819732666,0.0,-8.98397800597195e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0001079088906408,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001136330902227,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,8.392910240218043e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0001136329956352,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0005390201695263,285.37384033203125,294.1499938964844,300.9326477050781,297.2520751953125,300.5747375488281,300.94146728515625,285.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498008389025,2.338188487271964e-08,0.0011497775558382,-0.0602139979600906,0.0,0.0,0.0,-0.0164041705429554,60.0,25.149438858032227,0.0,-9.013740509544733e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
