time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701440,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0001079088906408,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,0.0001136330902227,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,8.392910240218043e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0001136329956352,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0005390201695263,285.37384033203125,294.1499938964844,300.9326477050781,297.2520751953125,300.5747375488281,300.94146728515625,285.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498008389025,2.338188487271964e-08,0.0011497775558382,-0.0602139979600906,0.0,0.0,0.0,-0.0164041705429554,60.0,25.149438858032227,0.0,-9.013740509544733e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0001080065703717,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,0.0001137359504355,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,8.400507795158774e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,0.000113735855848,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0005395081243477,285.3725280761719,294.1499938964844,300.9295349121094,297.24920654296875,300.5782775878906,300.93768310546875,285.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150842057541,2.350356886893224e-08,0.001150818541646,-0.0605311580002307,0.0,0.0,0.0,-0.0164644960314035,60.0,25.130104064941406,0.0,-9.030060965642408e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001081084628822,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001138432489824,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,8.408432768192142e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001138431543949,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,0.0005400171503424,285.37127685546875,294.1499938964844,300.9268798828125,297.24676513671875,300.581787109375,300.9342956542969,285.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519275140017,2.3630500223248425e-08,0.0011519038816913,-0.0608619786798954,0.0,0.0,0.0,-0.01652742177248,60.0,25.113008499145508,0.0,-9.047101201531405e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0001083230381482,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0001140692111221,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,8.425122359767556e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001140691238106,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0005410891026258,285.3689270019531,294.1499938964844,300.9228820800781,297.2431030273437,300.5886535644531,300.9284362792969,285.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542115826159,2.3897818834939244e-08,0.0011541876010596,-0.0615586191415786,0.0,0.0,0.0,-0.0166599322110414,60.0,25.08441925048828,0.0,-9.08304045310615e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0001083230381482,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0001140692111221,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,8.425122359767556e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,0.0001140691238106,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,0.0005410891026258,285.3689270019531,294.1499938964844,300.9228820800781,297.2431030273437,300.5886535644531,300.9284362792969,285.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542115826159,2.3897818834939244e-08,0.0011541876010596,-0.0615586191415786,0.0,0.0,0.0,-0.0166599322110414,60.0,25.08441925048828,0.0,-9.08304045310615e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.0001085605108528,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001143192785093,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,8.443592378171161e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001143191911978,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0005422754329629,285.3670349121094,294.1499938964844,300.9205017089844,297.24090576171875,300.59527587890625,300.9251403808594,285.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567414039745,2.4193663961114e-08,0.0011567173060029,-0.0623294934630394,0.0,0.0,0.0,-0.0168065950274467,60.0,25.06902885437012,0.0,-9.122897637325876e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.0001085605108528,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001143192785093,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,8.443592378171161e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001143191911978,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0005422754329629,285.3670349121094,294.1499938964844,300.9205017089844,297.24090576171875,300.59527587890625,300.9251403808594,285.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567414039745,2.4193663961114e-08,0.0011567173060029,-0.0623294934630394,0.0,0.0,0.0,-0.0168065950274467,60.0,25.06902885437012,0.0,-9.122897637325876e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001088012140826,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001145727510447,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,8.462313417112455e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001145726637332,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0005434778286144,285.36529541015625,294.1499938964844,300.9195861816406,297.24005126953125,300.601806640625,300.9227294921875,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593052186071,2.4493537864600512e-08,0.0011592806549742,-0.0631107613444328,0.0,0.0,0.0,-0.0169552508741617,60.0,25.057735443115234,0.0,-9.163387204580432e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.0001088012140826,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001145727510447,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,8.462313417112455e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001145726637332,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0005434778286144,285.36529541015625,294.1499938964844,300.9195861816406,297.24005126953125,300.601806640625,300.9227294921875,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593052186071,2.4493537864600512e-08,0.0011592806549742,-0.0631107613444328,0.0,0.0,0.0,-0.0169552508741617,60.0,25.057735443115234,0.0,-9.163387204580432e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001090512960217,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0001148361043306,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,8.481764234602451e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0001148360170191,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0005447271396405,285.36395263671875,294.1499938964844,300.91998291015625,297.2403869628906,300.60821533203125,300.9221496582031,285.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619696160778,2.4805107301517644e-08,0.0011619448196142,-0.0639223754405975,0.0,0.0,0.0,-0.0171097107231616,60.0,25.055145263671875,0.0,-9.205549389434965e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0001090512960217,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0001148361043306,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,8.481764234602451e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0001148360170191,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0005447271396405,285.36395263671875,294.1499938964844,300.91998291015625,297.2403869628906,300.60821533203125,300.9221496582031,285.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619696160778,2.4805107301517644e-08,0.0011619448196142,-0.0639223754405975,0.0,0.0,0.0,-0.0171097107231616,60.0,25.055145263671875,0.0,-9.205549389434965e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.000109176908154,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.00011496838124,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,8.491534390486777e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001149682939285,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0005453546182252,285.3634338378906,294.1499938964844,300.9206237792969,297.2409973144531,300.6113586425781,300.92254638671875,285.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633079266175,2.4961602562711963e-08,0.0011632830137386,-0.0643299892544746,0.0,0.0,0.0,-0.0171872917562723,60.0,25.05636978149414,0.0,-9.226764063896553e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.0001093028913601,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817749023437,0.0,0.0,0.0001151010510511,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,8.501332922605798e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,0.0001151009637396,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0005459840176627,285.36297607421875,294.1499938964844,300.9215393066406,297.2418212890625,300.6145324707031,300.92315673828125,285.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646497296169,2.5118563229398205e-08,0.0011646245839074,-0.064738780260086,0.0,0.0,0.0,-0.0172651000320911,60.0,25.05840110778809,0.0,-9.248065424571905e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0001095546322176,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0001153661432908,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,8.520912524545565e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001153660559793,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0005472415941767,285.3621520996094,294.1499938964844,300.9241027832031,297.24420166015625,300.6208190917969,300.9245910644531,285.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673317058011,2.543219501660588e-08,0.001167306327261,-0.0655555203557014,0.0,0.0,0.0,-0.0174205806106328,60.0,25.063161849975582,0.0,-9.290702962516664e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0001095546322176,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0001153661432908,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,8.520912524545565e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001153660559793,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0005472415941767,285.3621520996094,294.1499938964844,300.9241027832031,297.24420166015625,300.6208190917969,300.9245910644531,285.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673317058011,2.543219501660588e-08,0.001167306327261,-0.0655555203557014,0.0,0.0,0.0,-0.0174205806106328,60.0,25.063161849975582,0.0,-9.290702962516664e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001097993372241,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001156238358817,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,8.539945702068508e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0001156237485702,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0005484640132635,285.361572265625,294.1499938964844,300.9275207519531,297.24737548828125,300.6270751953125,300.9271240234375,286.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699384776875,2.573706581188162e-08,0.0011699127499014,-0.0663493201136589,0.0,0.0,0.0,-0.0175717156380414,60.0,25.07076072692871,0.0,-9.332242711934668e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001097993372241,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001156238358817,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,8.539945702068508e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0001156237485702,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,0.0005484640132635,285.361572265625,294.1499938964844,300.9275207519531,297.24737548828125,300.6270751953125,300.9271240234375,286.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699384776875,2.573706581188162e-08,0.0011699127499014,-0.0663493201136589,0.0,0.0,0.0,-0.0175717156380414,60.0,25.07076072692871,0.0,-9.332242711934668e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0001100407753256,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001158780869445,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,8.558724221074954e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.000115877999633,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0005496701342053,285.36114501953125,294.1499938964844,300.93170166015625,297.2511901855469,300.63330078125,300.9299621582031,286.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725113727152,2.6037870526351984e-08,0.0011724852956831,-0.0671324133872985,0.0,0.0,0.0,-0.017720840871334,60.0,25.079044342041016,0.0,-9.373319898031697e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0001100407753256,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001158780869445,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,8.558724221074954e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.000115877999633,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0005496701342053,285.36114501953125,294.1499938964844,300.93170166015625,297.2511901855469,300.63330078125,300.9299621582031,286.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725113727152,2.6037870526351984e-08,0.0011724852956831,-0.0671324133872985,0.0,0.0,0.0,-0.017720840871334,60.0,25.079044342041016,0.0,-9.373319898031697e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001102573951357,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001161061954917,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,8.575572428526357e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0001161061154562,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0005507522728294,285.3612060546875,294.1499938964844,300.9364013671875,297.25555419921875,300.6395263671875,300.9342041015625,286.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748181423172,2.6307743539177864e-08,0.0011747918324545,-0.0678348764777183,0.0,0.0,0.0,-0.0178546216338872,60.0,25.088817596435547,0.0,-9.410249646180092e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001102573951357,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,0.0001161061954917,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,8.575572428526357e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,0.0001161061154562,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0005507522728294,285.3612060546875,294.1499938964844,300.9364013671875,297.25555419921875,300.6395263671875,300.9342041015625,286.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748181423172,2.6307743539177864e-08,0.0011747918324545,-0.0678348764777183,0.0,0.0,0.0,-0.0178546216338872,60.0,25.088817596435547,0.0,-9.410249646180092e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0001103742542909,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001162292537628,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,8.584660827182233e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001162291737273,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0005513360374607,285.3611755371094,294.1499938964844,300.9389343261719,297.25787353515625,300.64263916015625,300.9361267089844,286.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760634370148,2.6453330193021443e-08,0.0011760370107367,-0.0682137906551361,0.0,0.0,0.0,-0.0179267972707748,60.0,25.09408950805664,0.0,-9.430201686200237e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0001104718176065,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001163319902843,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,8.592249650973827e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.0001163319102488,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0005518234102055,285.36138916015625,294.1499938964844,300.9415588378906,297.2602844238281,300.645751953125,300.9385986328125,286.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771017452701,2.6574873857043726e-08,0.0011770750861614,-0.0685301050543785,0.0,0.0,0.0,-0.0179870445281267,60.0,25.098434448242188,0.0,-9.446875282037581e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0001106764975702,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0001165475405286,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,8.60816944623366e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001165474532172,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0005528459441848,285.3616943359375,294.1499938964844,300.9469909667969,297.2652893066406,300.6519775390625,300.9432983398437,286.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792855802923,2.6829878763123816e-08,0.0011792588047683,-0.0691936835646629,0.0,0.0,0.0,-0.0181134790182113,60.0,25.10763168334961,0.0,-9.481904328367818e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0001106764975702,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0001165475405286,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,8.60816944623366e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001165474532172,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0005528459441848,285.3616943359375,294.1499938964844,300.9469909667969,297.2652893066406,300.6519775390625,300.9432983398437,286.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792855802923,2.6829878763123816e-08,0.0011792588047683,-0.0691936835646629,0.0,0.0,0.0,-0.0181134790182113,60.0,25.10763168334961,0.0,-9.481904328367818e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0001108484866563,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001167286463896,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,8.621546294307336e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0001167285663541,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0005537050892598,285.36248779296875,294.1499938964844,300.9525146484375,297.2704162597656,300.6581726074219,300.94854736328125,286.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811143485829,2.704413226695124e-08,0.0011810873402282,-0.0697511509060859,0.0,0.0,0.0,-0.0182196758687496,60.0,25.11393547058105,0.0,-9.511386167559976e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0001108484866563,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001167286463896,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,8.621546294307336e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0001167285663541,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0005537050892598,285.36248779296875,294.1499938964844,300.9525146484375,297.2704162597656,300.6581726074219,300.94854736328125,286.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811143485829,2.704413226695124e-08,0.0011810873402282,-0.0697511509060859,0.0,0.0,0.0,-0.0182196758687496,60.0,25.11393547058105,0.0,-9.511386167559976e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001110216689994,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001169110182672,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,8.635015547042713e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0001169109382317,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0005545702879317,285.3633117675781,294.1499938964844,300.9580383300781,297.2755126953125,300.6643981933594,300.95379638671875,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829616269096,2.7259883239594284e-08,0.0011829343857243,-0.0703124478459358,0.0,0.0,0.0,-0.0183266438543796,60.0,25.12010383605957,0.0,-9.541119538880596e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001110216689994,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001169110182672,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,8.635015547042713e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0001169109382317,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0005545702879317,285.3633117675781,294.1499938964844,300.9580383300781,297.2755126953125,300.6643981933594,300.95379638671875,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829616269096,2.7259883239594284e-08,0.0011829343857243,-0.0703124478459358,0.0,0.0,0.0,-0.0183266438543796,60.0,25.12010383605957,0.0,-9.541119538880596e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001111681776819,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,0.0001170653049484,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,8.646411151858047e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0001170652249129,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.00055530219106,285.3644714355469,294.1499938964844,300.9634094238281,297.28045654296875,300.6705627441406,300.9590759277344,286.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845192639157,2.7442391470344774e-08,0.0011844917898997,-0.070787213742733,0.0,0.0,0.0,-0.0184171050786972,60.0,25.122501373291016,0.0,-9.566308278863289e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001111681776819,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,0.0001170653049484,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,8.646411151858047e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0001170652249129,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,0.00055530219106,285.3644714355469,294.1499938964844,300.9634094238281,297.28045654296875,300.6705627441406,300.9590759277344,286.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845192639157,2.7442391470344774e-08,0.0011844917898997,-0.070787213742733,0.0,0.0,0.0,-0.0184171050786972,60.0,25.122501373291016,0.0,-9.566308278863289e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,0.000111240784463,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.000117141767987,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,8.652058750158176e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0001171416879515,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0005556649412028,285.3651123046875,294.1499938964844,300.9659729003906,297.2828063964844,300.6736755371094,300.961669921875,286.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852924944832,2.753283823153653e-08,0.0011852650204673,-0.071022480726242,0.0,0.0,0.0,-0.0184619408100843,60.0,25.12333297729492,0.0,-9.578803883414366e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764343261719,0.0,0.0,0.0001113068865379,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001172113697975,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,8.657199941808358e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,0.000117211297038,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0005559951532632,285.3658447265625,294.1499938964844,300.96844482421875,297.2850952148437,300.6767578125,300.96417236328125,286.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859958758577,2.761517770011325e-08,0.0011859682854264,-0.07123664021492,0.0,0.0,0.0,-0.0185027569532394,60.0,25.122987747192383,0.0,-9.590186067498509e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.000111437155283,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001173485507024,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,8.667331712786108e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001173484706669,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0005566459149122,285.36737060546875,294.1499938964844,300.9730224609375,297.289306640625,300.6828918457031,300.9690246582031,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187385758385,2.777744789739245e-08,0.0011873579351231,-0.0716586783528328,0.0,0.0,0.0,-0.0185832120478153,60.0,25.121517181396484,0.0,-9.612636375777585e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.000111437155283,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001173485507024,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,8.667331712786108e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0001173484706669,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0005566459149122,285.36737060546875,294.1499938964844,300.9730224609375,297.289306640625,300.6828918457031,300.9690246582031,286.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187385758385,2.777744789739245e-08,0.0011873579351231,-0.0716586783528328,0.0,0.0,0.0,-0.0185832120478153,60.0,25.121517181396484,0.0,-9.612636375777585e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001115544509957,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0001174720746348,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,8.676455036038533e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,0.0001174720018752,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0005572319496423,285.3692626953125,294.1499938964844,300.9769592285156,297.2929382324219,300.6889953613281,300.9732360839844,286.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188633730635,2.79235568001468e-08,0.0011886057909578,-0.0720386579632759,0.0,0.0,0.0,-0.0186556372791528,60.0,25.116384506225582,0.0,-9.632874053977505e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.0001115544509957,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0001174720746348,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,8.676455036038533e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,0.0001174720018752,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38092041015625,0.0,0.0,0.0005572319496423,285.3692626953125,294.1499938964844,300.9769592285156,297.2929382324219,300.6889953613281,300.9732360839844,286.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188633730635,2.79235568001468e-08,0.0011886057909578,-0.0720386579632759,0.0,0.0,0.0,-0.0186556372791528,60.0,25.116384506225582,0.0,-9.632874053977505e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,0.0001116674102377,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001175910219899,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,8.685240027261898e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001175909492303,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0005577962729148,285.3713073730469,294.1499938964844,300.98016357421875,297.2958679199219,300.6950378417969,300.9768981933594,286.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898363009095,2.806425314361149e-08,0.0011898082448169,-0.0724045261740684,0.0,0.0,0.0,-0.0187253840267658,60.0,25.109275817871094,0.0,-9.652382715330533e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,0.0001116674102377,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,0.0001175910219899,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,8.685240027261898e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001175909492303,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0005577962729148,285.3713073730469,294.1499938964844,300.98016357421875,297.2958679199219,300.6950378417969,300.9768981933594,286.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898363009095,2.806425314361149e-08,0.0011898082448169,-0.0724045261740684,0.0,0.0,0.0,-0.0187253840267658,60.0,25.109275817871094,0.0,-9.652382715330533e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
