time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703780,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.000111773610115,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0001177028607344,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,8.69350042194128e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001177027879748,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,0.000558326835744,285.3736267089844,294.1499938964844,300.982421875,297.2979736328125,300.70098876953125,300.97979736328125,286.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909673921763,2.8196533108371123e-08,0.0011909392196685,-0.0727484822273254,0.0,0.0,0.0,-0.0187909603118896,60.0,25.09920120239257,0.0,-9.670741718537101e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.000111773610115,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0001177028607344,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,8.69350042194128e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0001177027879748,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,0.000558326835744,285.3736267089844,294.1499938964844,300.982421875,297.2979736328125,300.70098876953125,300.97979736328125,286.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909673921763,2.8196533108371123e-08,0.0011909392196685,-0.0727484822273254,0.0,0.0,0.0,-0.0187909603118896,60.0,25.09920120239257,0.0,-9.670741718537101e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.000111823217594,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,0.00011775510211,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,8.697358862264082e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0001177550293505,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0005585746839642,285.3748779296875,294.1499938964844,300.9831848144531,297.2986755371094,300.70391845703125,300.98077392578125,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914953356608,2.825832368102965e-08,0.0011914670467376,-0.0729091465473175,0.0,0.0,0.0,-0.0188215896487236,60.0,25.0925350189209,0.0,-9.679322943156877e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.0001118715517804,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001178060047095,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,8.70111834956333e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,0.0001178059319499,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,0.0005588161875493,285.3761901855469,294.1499938964844,300.983642578125,297.2991027832031,300.70684814453125,300.9815368652344,286.2565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192009774968,2.8318527967030604e-08,0.0011919813696295,-0.0730656757950782,0.0,0.0,0.0,-0.0188514329493045,60.0,25.085248947143555,0.0,-9.68768816278498e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001119643638958,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0001179037353722,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,8.708336827112362e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001179036698886,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0005592798115685,285.3789367675781,294.1499938964844,300.983642578125,297.2991027832031,300.7126159667969,300.9825744628906,286.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929988395422,2.8434122611997736e-08,0.0011929704342037,-0.0733662098646164,0.0,0.0,0.0,-0.0189087409526109,60.0,25.068910598754883,0.0,-9.703759928925141e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001119643638958,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0001179037353722,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,8.708336827112362e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,0.0001179036698886,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0005592798115685,285.3789367675781,294.1499938964844,300.983642578125,297.2991027832031,300.7126159667969,300.9825744628906,286.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929988395422,2.8434122611997736e-08,0.0011929704342037,-0.0733662098646164,0.0,0.0,0.0,-0.0189087409526109,60.0,25.068910598754883,0.0,-9.703759928925141e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0001120470842579,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001179908504127,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,8.714770956430584e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,0.0001179907776531,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0005596931441687,285.3819274902344,294.1499938964844,300.9822998046875,297.2978515625,300.7182006835937,300.982177734375,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938798706978,2.853714953232611e-08,0.001193851348944,-0.0736340433359146,0.0,0.0,0.0,-0.0189598146826028,60.0,25.047483444213867,0.0,-9.7180951286191e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0001120470842579,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001179908504127,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,8.714770956430584e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,0.0001179907776531,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0005596931441687,285.3819274902344,294.1499938964844,300.9822998046875,297.2978515625,300.7182006835937,300.982177734375,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938798706978,2.853714953232611e-08,0.001193851348944,-0.0736340433359146,0.0,0.0,0.0,-0.0189598146826028,60.0,25.047483444213867,0.0,-9.7180951286191e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.00011212156096,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001180692779598,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,8.720563346287236e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001180692124762,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0005600652075372,285.3851318359375,294.1499938964844,300.9794311523437,297.29522705078125,300.7236328125,300.9804077148437,286.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946728918701,2.8629896675624884e-08,0.0011946442537009,-0.0738751515746116,0.0,0.0,0.0,-0.0190057940781116,60.0,25.021636962890625,0.0,-9.731009242841537e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.00011212156096,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001180692779598,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,8.720563346287236e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001180692124762,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0005600652075372,285.3851318359375,294.1499938964844,300.9794311523437,297.29522705078125,300.7236328125,300.9804077148437,286.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946728918701,2.8629896675624884e-08,0.0011946442537009,-0.0738751515746116,0.0,0.0,0.0,-0.0190057940781116,60.0,25.021636962890625,0.0,-9.731009242841537e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0001121865134336,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001181376792374,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,8.725615043658763e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.0001181376064778,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0005603897152468,285.3885803222656,294.1499938964844,300.9749450683594,297.29107666015625,300.7288513183594,300.9770812988281,286.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953645152971,2.8710777755236453e-08,0.0011953357607126,-0.0740853920578956,0.0,0.0,0.0,-0.0190458893775939,60.0,24.990541458129883,0.0,-9.742277740087957e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0001121865134336,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001181376792374,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,8.725615043658763e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.0001181376064778,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0005603897152468,285.3885803222656,294.1499938964844,300.9749450683594,297.29107666015625,300.7288513183594,300.9770812988281,286.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953645152971,2.8710777755236453e-08,0.0011953357607126,-0.0740853920578956,0.0,0.0,0.0,-0.0190458893775939,60.0,24.990541458129883,0.0,-9.742277740087957e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0001122141038649,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0001181667321361,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,8.727761451154947e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0001181666666525,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0005605276091955,285.3904113769531,294.1499938964844,300.9720153808594,297.28839111328125,300.7313232421875,300.9745788574219,286.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956578819081,2.8745132496510454e-08,0.0011956291273236,-0.0741746947169303,0.0,0.0,0.0,-0.0190629176795482,60.0,24.97220802307129,0.0,-9.74706679812698e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001122399262385,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001181939296657,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,8.729769615456462e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001181938569061,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0005606566555798,285.39227294921875,294.1499938964844,300.9686279296875,297.2852478027344,300.7337646484375,300.97174072265625,286.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959322728216,2.877728100258993e-08,0.0011959035182371,-0.0742582529783248,0.0,0.0,0.0,-0.0190788526087999,60.0,24.952781677246094,0.0,-9.751548901704157e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0001122864559874,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001182429259642,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,8.733388676773757e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001182428604806,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0005608891369774,285.3961181640625,294.1499938964844,300.9603576660156,297.27764892578125,300.7384948730469,300.9652099609375,286.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964284349232,2.8835202670052243e-08,0.0011963995639234,-0.0744088068604469,0.0,0.0,0.0,-0.0191075708717107,60.0,24.911104202270508,0.0,-9.759626351524277e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0001122864559874,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0001182429259642,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,8.733388676773757e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001182428604806,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0005608891369774,285.3961181640625,294.1499938964844,300.9603576660156,297.27764892578125,300.7384948730469,300.9652099609375,286.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964284349232,2.8835202670052243e-08,0.0011963995639234,-0.0744088068604469,0.0,0.0,0.0,-0.0191075708717107,60.0,24.911104202270508,0.0,-9.759626351524277e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001123192123486,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001182774212793,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,8.735935989534482e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001182773557957,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0005610528169199,285.40020751953125,294.1499938964844,300.95001220703125,297.2680969238281,300.7428894042969,300.9563903808594,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967769823968,2.887596117773228e-08,0.001196748111397,-0.0745147466659545,0.0,0.0,0.0,-0.0191277768462896,60.0,24.86163711547852,0.0,-9.765312825038565e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,0.0001123192123486,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001182774212793,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,8.735935989534482e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001182773557957,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0005610528169199,285.40020751953125,294.1499938964844,300.95001220703125,297.2680969238281,300.7428894042969,300.9563903808594,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967769823968,2.887596117773228e-08,0.001196748111397,-0.0745147466659545,0.0,0.0,0.0,-0.0191277768462896,60.0,24.86163711547852,0.0,-9.765312825038565e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001123440815717,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0001183036147267,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,8.737870666664094e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0001183035492431,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0005611771484836,285.40447998046875,294.1499938964844,300.9363098144531,297.2593994140625,300.74688720703125,300.9447326660156,286.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906898208447284e-08,0.0011970126070082,-0.0745951533317565,0.0,0.0,0.0,-0.0191431138664484,60.0,24.81026840209961,0.0,-9.769630082701044e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001123440815717,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0001183036147267,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,8.737870666664094e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0001183035492431,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0005611771484836,285.40447998046875,294.1499938964844,300.9363098144531,297.2593994140625,300.74688720703125,300.9447326660156,286.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906898208447284e-08,0.0011970126070082,-0.0745951533317565,0.0,0.0,0.0,-0.0191431138664484,60.0,24.81026840209961,0.0,-9.769630082701044e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001123635302064,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001183240965474,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,8.739383338252082e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001183240310638,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0005612743552774,285.40899658203125,294.1499938964844,300.9183044433594,297.2543334960937,300.7504577636719,300.92950439453125,286.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972483480349,2.8931079754102042e-08,0.0011972193606197,-0.0746580064296722,0.0,0.0,0.0,-0.0191551018506288,60.0,24.76210594177246,0.0,-9.773005160695902e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001123635302064,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001183240965474,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,8.739383338252082e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001183240310638,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0005612743552774,285.40899658203125,294.1499938964844,300.9183044433594,297.2543334960937,300.7504577636719,300.92950439453125,286.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972483480349,2.8931079754102042e-08,0.0011972193606197,-0.0746580064296722,0.0,0.0,0.0,-0.0191551018506288,60.0,24.76210594177246,0.0,-9.773005160695902e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.0001123709080275,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0001183318599942,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,8.739957411307842e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001183318017865,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0005613112007267,285.4113464355469,294.1499938964844,300.90777587890625,297.2530822753906,300.751953125,300.9200134277344,286.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973265791311,2.8940238649965977e-08,0.001197297591716,-0.0746818110346794,0.0,0.0,0.0,-0.0191596411168575,60.0,24.740673065185547,0.0,-9.774283427077537e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001123774709412,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0001183387794299,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,8.740468183532357e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001183387139462,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0005613440298475,285.4137268066406,294.1499938964844,300.89630126953125,297.2525939941406,300.7533264160156,300.9096984863281,286.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973960790783,2.8948392127858824e-08,0.0011973670916631,-0.074703000485897,0.0,0.0,0.0,-0.0191636830568313,60.0,24.72056007385254,0.0,-9.775421716540222e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001123886322602,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0001183505301014,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,8.741336205275729e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001183504718937,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0005613998509943,285.41864013671875,294.1499938964844,300.87060546875,297.2538146972656,300.7557678222656,300.88739013671875,286.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975148227065,2.8962244158492467e-08,0.0011974858352914,-0.0747390016913414,0.0,0.0,0.0,-0.0191705506294965,60.0,24.683055877685547,0.0,-9.777355813866961e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0001123886322602,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0001183505301014,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,8.741336205275729e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001183504718937,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0005613998509943,285.41864013671875,294.1499938964844,300.87060546875,297.2538146972656,300.7557678222656,300.88739013671875,286.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975148227065,2.8962244158492467e-08,0.0011974858352914,-0.0747390016913414,0.0,0.0,0.0,-0.0191705506294965,60.0,24.683055877685547,0.0,-9.777355813866961e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0001123950423789,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001183572821901,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,8.741834608372301e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001183572239824,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0005614319816231,285.4237365722656,294.1499938964844,300.8414611816406,297.2577514648437,300.7575378417969,300.8612365722656,286.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975825764238,2.89701755917804e-08,0.001197553705424,-0.0747596099972724,0.0,0.0,0.0,-0.0191744826734066,60.0,24.65170669555664,0.0,-9.778462839449277e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0001123950423789,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0001183572821901,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,8.741834608372301e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001183572239824,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0005614319816231,285.4237365722656,294.1499938964844,300.8414611816406,297.2577514648437,300.7575378417969,300.8612365722656,286.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975825764238,2.89701755917804e-08,0.001197553705424,-0.0747596099972724,0.0,0.0,0.0,-0.0191744826734066,60.0,24.65170669555664,0.0,-9.778462839449277e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001123978727264,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001183602653327,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,8.742054342292249e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001183601998491,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0005614461260847,285.4290466308594,294.1499938964844,300.8092041015625,297.2640991210937,300.75860595703125,300.8316345214844,286.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976122623309,2.89736430403309e-08,0.0011975832749158,-0.0747686251997947,0.0,0.0,0.0,-0.0191762018948793,60.0,24.626161575317383,0.0,-9.778946719052328e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001123978727264,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001183602653327,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,8.742054342292249e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001183601998491,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0005614461260847,285.4290466308594,294.1499938964844,300.8092041015625,297.2640991210937,300.75860595703125,300.8316345214844,286.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976122623309,2.89736430403309e-08,0.0011975832749158,-0.0747686251997947,0.0,0.0,0.0,-0.0191762018948793,60.0,24.626161575317383,0.0,-9.778946719052328e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001123974652728,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001183598360512,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,8.742023055674508e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001183597778435,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0005614442052319,285.4345397949219,294.1499938964844,300.77410888671875,297.27252197265625,300.7589416503906,300.7989501953125,286.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973081711569648e-08,0.0011975785018876,-0.0747671648859977,0.0,0.0,0.0,-0.0191759243607521,60.0,24.60580444335937,0.0,-9.778868559351397e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001123974652728,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001183598360512,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,8.742023055674508e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001183597778435,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0005614442052319,285.4345397949219,294.1499938964844,300.77410888671875,297.27252197265625,300.7589416503906,300.7989501953125,286.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976074893027,2.8973081711569648e-08,0.0011975785018876,-0.0747671648859977,0.0,0.0,0.0,-0.0191759243607521,60.0,24.60580444335937,0.0,-9.778868559351397e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001123958281823,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0001183581189252,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,8.74189572641626e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0001183580607175,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0005614360561594,285.4373779296875,294.1499938964844,300.75555419921875,297.27740478515625,300.7586975097656,300.7811889648437,286.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975899105891,2.8971019361279104e-08,0.001197560923174,-0.0747618079185485,0.0,0.0,0.0,-0.0191749017685651,60.0,24.59789276123047,0.0,-9.778580789543413e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.0001123937327065,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.00011835591431,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,8.741732744965702e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0001183558561024,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0005614256369881,285.4402770996094,294.1499938964844,300.7364501953125,297.28271484375,300.7582702636719,300.7629089355469,286.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975672096014,2.8968381471372595e-08,0.0011975382221862,-0.0747549533843994,0.0,0.0,0.0,-0.0191735923290252,60.0,24.59092712402344,0.0,-9.77821272840629e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001123883921536,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0001183502827188,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,8.741317287785932e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001183502245112,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0005613989778794,285.4461669921875,294.1499938964844,300.696533203125,297.2943725585937,300.7569885253906,300.7252197265625,286.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.8961665066162826e-08,0.0011974809458479,-0.0747374966740608,0.0,0.0,0.0,-0.0191702637821435,60.0,24.578763961791992,0.0,-9.777274811995085e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001123883921536,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0001183502827188,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,8.741317287785932e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001183502245112,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0005613989778794,285.4461669921875,294.1499938964844,300.696533203125,297.2943725585937,300.7569885253906,300.7252197265625,286.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.8961665066162826e-08,0.0011974809458479,-0.0747374966740608,0.0,0.0,0.0,-0.0191702637821435,60.0,24.578763961791992,0.0,-9.777274811995085e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.000112380432256,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001183419080916,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,8.740698103792965e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.000118341849884,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0005613593384623,285.4522399902344,294.1499938964844,300.6546325683594,297.3072204589844,300.7548217773437,300.68511962890625,286.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951697927936948e-08,0.0011973957298323,-0.0747115910053253,0.0,0.0,0.0,-0.0191653240472078,60.0,24.569868087768555,0.0,-9.775883569318466e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,0.000112380432256,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001183419080916,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,8.740698103792965e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.000118341849884,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0005613593384623,285.4522399902344,294.1499938964844,300.6546325683594,297.3072204589844,300.7548217773437,300.68511962890625,286.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974247172474,2.8951697927936948e-08,0.0011973957298323,-0.0747115910053253,0.0,0.0,0.0,-0.0191653240472078,60.0,24.569868087768555,0.0,-9.775883569318466e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001123706824728,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0001183316417154,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,8.739939949009567e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001183315835078,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0005613106768578,285.4584655761719,294.1499938964844,300.6110534667969,297.3209533691406,300.7518005371094,300.64306640625,286.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973204091191,2.8939494356450268e-08,0.0011972914217039,-0.0746798738837242,0.0,0.0,0.0,-0.0191592741757631,60.0,24.563796997070312,0.0,-9.774179687838116e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
