time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706120,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0001123706824728,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0001183316417154,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,8.739939949009567e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001183315835078,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0005613106768578,285.4584655761719,294.1499938964844,300.6110534667969,297.3209533691406,300.7518005371094,300.64306640625,286.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973204091191,2.8939494356450268e-08,0.0011972914217039,-0.0746798738837242,0.0,0.0,0.0,-0.0191592741757631,60.0,24.563796997070312,0.0,-9.774179687838116e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.000112359484774,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001183198473881,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,8.73906901688315e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001183197964564,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0005612547975033,285.46490478515625,294.1499938964844,300.56610107421875,297.3352966308594,300.7479248046875,300.599365234375,286.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972006177529,2.89254877827716e-08,0.0011971716303378,-0.0746434703469276,0.0,0.0,0.0,-0.0191523302346467,60.0,24.559797286987305,0.0,-9.772224274229305e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.000112359484774,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0001183198473881,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,8.73906901688315e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001183197964564,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0005612547975033,285.46490478515625,294.1499938964844,300.56610107421875,297.3352966308594,300.7479248046875,300.599365234375,286.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972006177529,2.89254877827716e-08,0.0011971716303378,-0.0746434703469276,0.0,0.0,0.0,-0.0191523302346467,60.0,24.559797286987305,0.0,-9.772224274229305e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0001123533511417,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001183133936137,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,8.738591714063659e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0001183133354061,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0005612241802737,285.4682312011719,294.1499938964844,300.5431823730469,297.34259033203125,300.7455444335937,300.5768737792969,286.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971350759267,2.8917819250295903e-08,0.0011971060885116,-0.0746235400438308,0.0,0.0,0.0,-0.0191485285758972,60.0,24.558490753173828,0.0,-9.771154196869249e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0001123470647144,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.0001183067724923,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,8.738102769711986e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001183067142846,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0005611928063444,285.4715576171875,294.1499938964844,300.5200500488281,297.3499450683594,300.7429504394531,300.5541381835937,286.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970677878707,2.8909958871281564e-08,0.0011970389168709,-0.0746031105518341,0.0,0.0,0.0,-0.019144631922245,60.0,24.55745506286621,0.0,-9.770057118885236e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001123341571656,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001182931810035,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,8.73709941515699e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001182931300718,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0005611283704638,285.4783630371094,294.1499938964844,300.4731750488281,297.3646240234375,300.7373046875,300.5082092285156,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893825998466127e-08,0.0011969009647145,-0.0745611786842346,0.0,0.0,0.0,-0.0191366337239742,60.0,24.555667877197266,0.0,-9.76780540895561e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0001123341571656,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001182931810035,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,8.73709941515699e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001182931300718,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0005611283704638,285.4783630371094,294.1499938964844,300.4731750488281,297.3646240234375,300.7373046875,300.5082092285156,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893825998466127e-08,0.0011969009647145,-0.0745611786842346,0.0,0.0,0.0,-0.0191366337239742,60.0,24.555667877197266,0.0,-9.76780540895561e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0001123207184718,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001182790365419,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,8.736054587643594e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001182789856102,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0005610613152384,285.4853210449219,294.1499938964844,300.42578125,297.37908935546875,300.7308044433594,300.4614562988281,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877034097263283e-08,0.0011967574246227,-0.0745175331830978,0.0,0.0,0.0,-0.0191283095628023,60.0,24.55385398864746,0.0,-9.765462749555809e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0001123207184718,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001182790365419,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,8.736054587643594e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001182789856102,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0005610613152384,285.4853210449219,294.1499938964844,300.42578125,297.37908935546875,300.7308044433594,300.4614562988281,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877034097263283e-08,0.0011967574246227,-0.0745175331830978,0.0,0.0,0.0,-0.0191283095628023,60.0,24.55385398864746,0.0,-9.765462749555809e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001123072652262,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0001182648702524,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,8.735007577342913e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001182648120447,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0005609942018054,285.4924621582031,294.1499938964844,300.378173828125,297.3930969238281,300.7234191894531,300.41424560546875,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.886021732706468e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.55165672302246,0.0,-9.763115826899593e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001123072652262,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0001182648702524,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,8.735007577342913e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001182648120447,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0005609942018054,285.4924621582031,294.1499938964844,300.378173828125,297.3930969238281,300.7234191894531,300.41424560546875,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.886021732706468e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.55165672302246,0.0,-9.763115826899593e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0001122941393987,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0001182510459329,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,8.733986760489643e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001182509950012,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0005609286599792,285.499755859375,294.1499938964844,300.3305969238281,297.4063720703125,300.7152099609375,300.3668518066406,286.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843816224366492e-08,0.0011964734876528,-0.0744311958551406,0.0,0.0,0.0,-0.0191118419170379,60.0,24.548486709594727,0.0,-9.760827879290448e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0001122941393987,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0001182510459329,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,8.733986760489643e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,0.0001182509950012,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0005609286599792,285.499755859375,294.1499938964844,300.3305969238281,297.4063720703125,300.7152099609375,300.3668518066406,286.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843816224366492e-08,0.0011964734876528,-0.0744311958551406,0.0,0.0,0.0,-0.0191118419170379,60.0,24.548486709594727,0.0,-9.760827879290448e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.000112287896627,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001182444684673,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,8.733501454116777e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001182444175356,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0005608975188806,285.50347900390625,294.1499938964844,300.30694580078125,297.4126892089844,300.7107238769531,300.3432006835937,286.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.883600735970049e-08,0.0011964067816734,-0.0744109004735946,0.0,0.0,0.0,-0.0191079713404178,60.0,24.54618263244629,0.0,-9.759738617276525e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001122818430303,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001182380947284,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,8.733030699659139e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,0.0001182380437967,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0005608673091046,285.5072326660156,294.1499938964844,300.28338623046875,297.418701171875,300.7060241699219,300.3196105957031,286.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963709257543,2.8828441855921493e-08,0.0011963420547544,-0.0743912309408187,0.0,0.0,0.0,-0.0191042199730873,60.0,24.54351043701172,0.0,-9.758683461313924e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0001122703688452,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001182260166388,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,8.732137939659879e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000118225965707,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0005608100327663,285.51483154296875,294.1499938964844,300.2368469238281,297.4298400878906,300.6963806152344,300.2726745605469,286.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962482240051,2.8814095998086493e-08,0.0011962193530052,-0.0743539482355117,0.0,0.0,0.0,-0.0190971083939075,60.0,24.536928176879883,0.0,-9.756682572970021e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0001122703688452,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001182260166388,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,8.732137939659879e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000118225965707,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0005608100327663,285.51483154296875,294.1499938964844,300.2368469238281,297.4298400878906,300.6963806152344,300.2726745605469,286.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962482240051,2.8814095998086493e-08,0.0011962193530052,-0.0743539482355117,0.0,0.0,0.0,-0.0190971083939075,60.0,24.536928176879883,0.0,-9.756682572970021e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001122604953707,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0001182156192953,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,8.731369598535821e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001182155683636,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0005607607890851,285.5226135253906,294.1499938964844,300.1911926269531,297.4395751953125,300.6859130859375,300.2265014648437,286.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961425188928,2.8801743212625297e-08,0.0011961137643083,-0.0743218436837196,0.0,0.0,0.0,-0.019090985879302,60.0,24.52726554870605,0.0,-9.754959506835804e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0001122604953707,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0001182156192953,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,8.731369598535821e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001182155683636,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0005607607890851,285.5226135253906,294.1499938964844,300.1911926269531,297.4395751953125,300.6859130859375,300.2265014648437,286.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961425188928,2.8801743212625297e-08,0.0011961137643083,-0.0743218436837196,0.0,0.0,0.0,-0.019090985879302,60.0,24.52726554870605,0.0,-9.754959506835804e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001122523826779,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001182070773211,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,8.730739500606433e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001182070336653,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0005607203347608,285.5305480957031,294.1499938964844,300.14678955078125,297.4476928710937,300.6747131347656,300.1813659667969,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960557894781,2.8791594886001803e-08,0.0011960270348936,-0.0742954611778259,0.0,0.0,0.0,-0.0190859548747539,60.0,24.51458549499512,0.0,-9.753544816248905e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001122523826779,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001182070773211,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,8.730739500606433e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,0.0001182070336653,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0005607203347608,285.5305480957031,294.1499938964844,300.14678955078125,297.4476928710937,300.6747131347656,300.1813659667969,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960557894781,2.8791594886001803e-08,0.0011960270348936,-0.0742954611778259,0.0,0.0,0.0,-0.0190859548747539,60.0,24.51458549499512,0.0,-9.753544816248905e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001122464527725,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,0.0001182008345494,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,8.730278204893693e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001182007836177,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0005606907070614,285.53863525390625,294.1499938964844,300.1038818359375,297.4539794921875,300.6628112792969,300.13751220703125,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959922267124,2.8784155503558395e-08,0.0011959633557125,-0.0742761269211769,0.0,0.0,0.0,-0.0190822668373584,60.0,24.49821662902832,0.0,-9.752507423854696e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.0001122464527725,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,0.0001182008345494,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,8.730278204893693e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,0.0001182007836177,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0005606907070614,285.53863525390625,294.1499938964844,300.1038818359375,297.4539794921875,300.6628112792969,300.13751220703125,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959922267124,2.8784155503558395e-08,0.0011959633557125,-0.0742761269211769,0.0,0.0,0.0,-0.0190822668373584,60.0,24.49821662902832,0.0,-9.752507423854696e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001122446046792,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0001181988918688,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,8.730134140932932e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.000118198848213,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0005606815684586,285.54278564453125,294.1499938964844,300.0830993652344,297.45635986328125,300.65655517578125,300.11627197265625,286.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959724361076,2.8781837357882978e-08,0.0011959435651078,-0.074270099401474,0.0,0.0,0.0,-0.0190811175853014,60.0,24.48817443847656,0.0,-9.752184126909925e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,0.0001122433604905,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001181975821964,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,8.730038098292425e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001181975385406,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0005606753402389,285.54693603515625,294.1499938964844,300.06280517578125,297.4582214355469,300.6501770019531,300.095458984375,286.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959590483456,2.8780267058436948e-08,0.0011959302937611,-0.0742660164833068,0.0,0.0,0.0,-0.019080338999629,60.0,24.477134704589844,0.0,-9.751964569204574e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001122426256188,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001181968036689,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,8.729979890631512e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0001181967600132,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0005606717313639,285.55535888671875,294.1499938964844,300.0238037109375,297.4602355957031,300.6370849609375,300.0549011230469,286.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959506664425,2.8779298943959475e-08,0.001195921911858,-0.0742634981870651,0.0,0.0,0.0,-0.0190798584371805,60.0,24.452348709106445,0.0,-9.751830276627517e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001122426256188,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001181968036689,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,8.729979890631512e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0001181967600132,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0005606717313639,285.55535888671875,294.1499938964844,300.0238037109375,297.4602355957031,300.6370849609375,300.0549011230469,286.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959506664425,2.8779298943959475e-08,0.001195921911858,-0.0742634981870651,0.0,0.0,0.0,-0.0190798584371805,60.0,24.452348709106445,0.0,-9.751830276627517e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001122454632422,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001181998013635,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,8.730201079742983e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0001181997504318,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0005606859340332,285.5638732910156,294.1499938964844,299.9871826171875,297.4598083496094,300.6235656738281,300.0163879394531,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959805851802,2.8782800143289933e-08,0.0011959517141804,-0.0742726027965545,0.0,0.0,0.0,-0.0190815944224596,60.0,24.42233657836914,0.0,-9.752318419486985e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001122454632422,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001181998013635,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,8.730201079742983e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0001181997504318,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0005606859340332,285.5638732910156,294.1499938964844,299.9871826171875,297.4598083496094,300.6235656738281,300.0163879394531,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959805851802,2.8782800143289933e-08,0.0011959517141804,-0.0742726027965545,0.0,0.0,0.0,-0.0190815944224596,60.0,24.42233657836914,0.0,-9.752318419486985e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001122519679483,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001182066480396,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,8.730706758797169e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001182065971079,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0005607184721156,285.57257080078125,294.1499938964844,299.9532470703125,297.45672607421875,300.609619140625,299.98052978515625,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960493866354,2.8790859474270292e-08,0.0011960206320509,-0.0742935463786125,0.0,0.0,0.0,-0.0190855897963047,60.0,24.386472702026367,0.0,-9.75344178755222e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001122519679483,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001182066480396,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,8.730706758797169e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0001182065971079,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0005607184721156,285.57257080078125,294.1499938964844,299.9532470703125,297.45672607421875,300.609619140625,299.98052978515625,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960493866354,2.8790859474270292e-08,0.0011960206320509,-0.0742935463786125,0.0,0.0,0.0,-0.0190855897963047,60.0,24.386472702026367,0.0,-9.75344178755222e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001122624453273,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001182176783913,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,8.731521666049957e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0001182176347356,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0005607708590105,285.5814208984375,294.1499938964844,299.9222412109375,297.4508361816406,300.59527587890625,299.9474792480469,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961607960984,2.8803876617189417e-08,0.0011961319250985,-0.0743273869156837,0.0,0.0,0.0,-0.0190920419991016,60.0,24.344520568847656,0.0,-9.755257224242089e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001122624453273,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,0.0001182176783913,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,8.731521666049957e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0001182176347356,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0005607708590105,285.5814208984375,294.1499938964844,299.9222412109375,297.4508361816406,300.59527587890625,299.9474792480469,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961607960984,2.8803876617189417e-08,0.0011961319250985,-0.0743273869156837,0.0,0.0,0.0,-0.0190920419991016,60.0,24.344520568847656,0.0,-9.755257224242089e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001122695757658,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0001182251944555,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,8.73207682161592e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,0.0001182251507998,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0005608065403066,285.5859069824219,294.1499938964844,299.907958984375,297.44677734375,300.58795166015625,299.93231201171875,286.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962365824729,2.8812745966888545e-08,0.0011962078278884,-0.0743504390120506,0.0,0.0,0.0,-0.0190964397042989,60.0,24.32065200805664,0.0,-9.756494279145045e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001122777175623,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001182337655336,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,8.732709829928353e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001182337218779,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0005608472274616,285.5904235839844,294.1499938964844,299.89453125,297.4419250488281,300.58056640625,299.9179077148437,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963233118876,2.8822871200873124e-08,0.0011962944408878,-0.0743767544627189,0.0,0.0,0.0,-0.0191014595329761,60.0,24.29520034790039,0.0,-9.757906127561e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001122964749811,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0001182535197585,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,8.734168659429997e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001182534761028,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0005609409417957,285.5995788574219,294.1499938964844,299.870361328125,297.42974853515625,300.5657043457031,299.89093017578125,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965226149186,2.8846207200672325e-08,0.0011964937439188,-0.0744374096393585,0.0,0.0,0.0,-0.0191130265593528,60.0,24.24038887023925,0.0,-9.761161834376253e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001122964749811,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,0.0001182535197585,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,8.734168659429997e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001182534761028,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,0.0005609409417957,285.5995788574219,294.1499938964844,299.870361328125,297.42974853515625,300.5657043457031,299.89093017578125,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965226149186,2.8846207200672325e-08,0.0011964937439188,-0.0744374096393585,0.0,0.0,0.0,-0.0191130265593528,60.0,24.24038887023925,0.0,-9.761161834376253e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.000112320689368,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.00011827902199,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,8.736052404856309e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001182789783342,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0005610619555227,285.6088562011719,294.1499938964844,299.8500061035156,297.4141540527344,300.5507202148437,299.8677673339844,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967803584411,2.8876346647166432e-08,0.0011967514874413,-0.0745157524943351,0.0,0.0,0.0,-0.01912796869874,60.0,24.177566528320312,0.0,-9.765366826286481e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.000112320689368,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,0.00011827902199,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,8.736052404856309e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001182789783342,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0005610619555227,285.6088562011719,294.1499938964844,299.8500061035156,297.4141540527344,300.5507202148437,299.8677673339844,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967803584411,2.8876346647166432e-08,0.0011967514874413,-0.0745157524943351,0.0,0.0,0.0,-0.01912796869874,60.0,24.177566528320312,0.0,-9.765366826286481e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
