time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708460,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0001123365946114,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001182957639684,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,8.73728931765072e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001182957275887,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0005611414671875,285.6182556152344,294.1499938964844,299.8334655761719,297.3971862792969,300.53570556640625,299.847900390625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969495099037,2.8896122827859472e-08,0.0011969206389039,-0.0745671465992927,0.0,0.0,0.0,-0.0191377736628055,60.0,24.10892868041992,0.0,-9.76812586372944e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0001123365946114,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001182957639684,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,8.73728931765072e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,0.0001182957275887,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,0.0005611414671875,285.6182556152344,294.1499938964844,299.8334655761719,297.3971862792969,300.53570556640625,299.847900390625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969495099037,2.8896122827859472e-08,0.0011969206389039,-0.0745671465992927,0.0,0.0,0.0,-0.0191377736628055,60.0,24.10892868041992,0.0,-9.76812586372944e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001123317924793,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001182907144539,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,8.736916061025113e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001182906780741,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0005611175438389,285.6277770996094,294.1499938964844,299.8203430175781,297.3810119628906,300.5207214355469,299.8319702148437,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968981707468,2.8890106307244423e-08,0.001196869299747,-0.0745515078306198,0.0,0.0,0.0,-0.0191347897052764,60.0,24.03582572937012,0.0,-9.767286712758505e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001123317924793,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001182907144539,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,8.736916061025113e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001182906780741,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0005611175438389,285.6277770996094,294.1499938964844,299.8203430175781,297.3810119628906,300.5207214355469,299.8319702148437,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968981707468,2.8890106307244423e-08,0.001196869299747,-0.0745515078306198,0.0,0.0,0.0,-0.0191347897052764,60.0,24.03582572937012,0.0,-9.767286712758505e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001123219117289,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001182803098345,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,8.736147719901055e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,0.0001182802734547,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,0.0005610681837424,285.6325988769531,294.1499938964844,299.81500244140625,297.3731689453125,300.51324462890625,299.8252258300781,286.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967926984652,2.8877773061708467e-08,0.0011967638274654,-0.0745194554328918,0.0,0.0,0.0,-0.0191286765038967,60.0,23.99815368652344,0.0,-9.765565778252497e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0001123069159802,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0001182645210064,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,8.734981383895501e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0001182644773507,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0005609933286905,285.6374206542969,294.1499938964844,299.8103942871094,297.36553955078125,300.5057983398437,299.8193664550781,286.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196632743813,2.8859068024189586e-08,0.0011966038728132,-0.0744708403944969,0.0,0.0,0.0,-0.0191194042563438,60.0,23.95978355407715,0.0,-9.762955954784049e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001122619723901,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.0001182171909022,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,8.731485286261886e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001182171545224,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0005607688217423,285.647216796875,294.1499938964844,299.80340576171875,297.3507080078125,300.4910583496094,299.81005859375,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961536947637,2.8803020413192826e-08,0.0011961248237639,-0.0743251591920852,0.0,0.0,0.0,-0.0190916191786527,60.0,23.88113021850586,0.0,-9.755137853062481e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001122619723901,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.0001182171909022,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,8.731485286261886e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001182171545224,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0005607688217423,285.647216796875,294.1499938964844,299.80340576171875,297.3507080078125,300.4910583496094,299.81005859375,286.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961536947637,2.8803020413192826e-08,0.0011961248237639,-0.0743251591920852,0.0,0.0,0.0,-0.0190916191786527,60.0,23.88113021850586,0.0,-9.755137853062481e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.000112199675641,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0001181515908683,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,8.726640226086602e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0001181515544885,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0005604577017948,285.6571350097656,294.1499938964844,299.799072265625,297.33648681640625,300.4765625,299.8036804199219,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954897781834,2.872535276310373e-08,0.0011954610235989,-0.074123278260231,0.0,0.0,0.0,-0.0190531183034181,60.0,23.800273895263672,0.0,-9.74430989231223e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.000112199675641,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0001181515908683,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5988464355469,0.0,0.0,8.726640226086602e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0001181515544885,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0005604577017948,285.6571350097656,294.1499938964844,299.799072265625,297.33648681640625,300.4765625,299.8036804199219,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954897781834,2.872535276310373e-08,0.0011954610235989,-0.074123278260231,0.0,0.0,0.0,-0.0190531183034181,60.0,23.800273895263672,0.0,-9.74430989231223e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0001121598106692,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001181096158688,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,8.723539940547198e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001181095722131,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0005602585733868,285.662353515625,294.1499938964844,299.7978210449219,297.32928466796875,300.4691467285156,299.80157470703125,287.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195064629428,2.8675653851450992e-08,0.0011950358748435,-0.0739940926432609,0.0,0.0,0.0,-0.0190284792333841,60.0,23.757274627685547,0.0,-9.737383521724041e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.000112120025733,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001180677209049,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,8.720445475773886e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0001180676772492,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0005600599106401,285.66717529296875,294.1499938964844,299.7972106933594,297.3227844238281,300.4623107910156,299.7999572753906,287.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946407612413,2.8626056192138094e-08,0.0011946121230721,-0.0738651677966117,0.0,0.0,0.0,-0.0190038941800594,60.0,23.71720123291016,0.0,-9.73047420416151e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0001120252054533,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001179678729386,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,8.71307056513615e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001179678292828,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0005595862749032,285.6773376464844,294.1499938964844,299.7975158691406,297.3095397949219,300.44842529296875,299.7985534667969,287.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936301598325,2.85078574080444e-08,0.0011936016380786,-0.073557898402214,0.0,0.0,0.0,-0.0189452972263097,60.0,23.63218116760254,0.0,-9.714018744944044e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0001120252054533,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001179678729386,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,8.71307056513615e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.0001179678292828,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0005595862749032,285.6773376464844,294.1499938964844,299.7975158691406,297.3095397949219,300.44842529296875,299.7985534667969,287.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936301598325,2.85078574080444e-08,0.0011936016380786,-0.073557898402214,0.0,0.0,0.0,-0.0189452972263097,60.0,23.63218116760254,0.0,-9.714018744944044e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001119703738368,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.000117910123663,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,8.708805398782715e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,0.0001179100872832,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0005593124078586,285.6824645996094,294.1499938964844,299.7984313964844,297.30303955078125,300.441650390625,299.7989196777344,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930456385016,2.8439506749577962e-08,0.0011930171167477,-0.0733802020549774,0.0,0.0,0.0,-0.0189114138484001,60.0,23.58868408203125,0.0,-9.704508840968629e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,0.0001119129228754,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0001178496313514,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,8.704337233211845e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001178495949716,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0005590254440903,285.6876525878906,294.1499938964844,299.7998046875,297.2966613769531,300.4349975585937,299.7996826171875,287.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924327118322,2.8367892923597537e-08,0.0011924043064936,-0.0731940194964408,0.0,0.0,0.0,-0.0188759099692106,60.0,23.54482078552246,0.0,-9.694549873984216e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.000111791458039,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,0.0001177217200165,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,8.694889402249828e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001177216836367,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0005584187456406,285.6980285644531,294.1499938964844,299.8038024902344,297.2841186523437,300.4218444824219,299.8021240234375,287.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911399196833,2.821649225381861e-08,0.0011911117471754,-0.072800375521183,0.0,0.0,0.0,-0.0188008639961481,60.0,23.45604705810547,0.0,-9.673512835206568e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.000111791458039,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299743652344,0.0,0.0,0.0001177217200165,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,8.694889402249828e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.629638671875,0.0,0.0,0.0001177216836367,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0005584187456406,285.6980285644531,294.1499938964844,299.8038024902344,297.2841186523437,300.4218444824219,299.8021240234375,287.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911399196833,2.821649225381861e-08,0.0011911117471754,-0.072800375521183,0.0,0.0,0.0,-0.0188008639961481,60.0,23.45604705810547,0.0,-9.673512835206568e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001116566418204,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001175797588075,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,8.68440474732779e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001175797224277,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0005577453994192,285.70849609375,294.1499938964844,299.80926513671875,297.2718505859375,300.4089660644531,299.8058166503906,287.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897024232894,2.8048459554952387e-08,0.0011896744836121,-0.0723634585738182,0.0,0.0,0.0,-0.0187175590544939,60.0,23.365571975708008,0.0,-9.650191401533449e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001116566418204,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001175797588075,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,8.68440474732779e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,0.0001175797224277,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0005577453994192,285.70849609375,294.1499938964844,299.80926513671875,297.2718505859375,300.4089660644531,299.8058166503906,287.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897024232894,2.8048459554952387e-08,0.0011896744836121,-0.0723634585738182,0.0,0.0,0.0,-0.0187175590544939,60.0,23.365571975708008,0.0,-9.650191401533449e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001115099657909,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0001174253047793,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,8.67299604578875e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001174252683995,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0005570127395913,285.71905517578125,294.1499938964844,299.8159484863281,297.259765625,300.3965148925781,299.8113098144531,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881393147632,2.7865642238111832e-08,0.001188111375086,-0.0718880444765091,0.0,0.0,0.0,-0.0186269301921129,60.0,23.27338409423828,0.0,-9.624849894862565e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001115099657909,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0001174253047793,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,8.67299604578875e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001174252683995,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0005570127395913,285.71905517578125,294.1499938964844,299.8159484863281,297.259765625,300.3965148925781,299.8113098144531,287.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881393147632,2.7865642238111832e-08,0.001188111375086,-0.0718880444765091,0.0,0.0,0.0,-0.0186269301921129,60.0,23.27338409423828,0.0,-9.624849894862565e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0001113540856749,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0001172611518995,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,8.660872117616236e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001172611155197,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0005562340957112,285.729736328125,294.1499938964844,299.8236083984375,297.247802734375,300.384521484375,299.81805419921875,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186478184536,2.7671349656088764e-08,0.0011864504776895,-0.0713827386498451,0.0,0.0,0.0,-0.0185306128114461,60.0,23.179723739624023,0.0,-9.597954431228573e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0001113540856749,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0001172611518995,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,8.660872117616236e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001172611155197,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0005562340957112,285.729736328125,294.1499938964844,299.8236083984375,297.247802734375,300.384521484375,299.81805419921875,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186478184536,2.7671349656088764e-08,0.0011864504776895,-0.0713827386498451,0.0,0.0,0.0,-0.0185306128114461,60.0,23.179723739624023,0.0,-9.597954431228573e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001112729005399,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,0.0001171756593976,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,8.654557314002886e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001171756230178,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0005558285629376,285.735107421875,294.1499938964844,299.8277282714844,297.2418518066406,300.37872314453125,299.8218078613281,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856128694489,2.7570163041446e-08,0.0011855852790176,-0.0711195617914199,0.0,0.0,0.0,-0.0184804517775774,60.0,23.132343292236328,0.0,-9.583962423675985e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001111899255192,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001170882896985,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,8.648104267194867e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,0.0001170882533187,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,0.0005554141243919,285.7405090332031,294.1499938964844,299.8320007324219,297.23590087890625,300.373046875,299.8257751464844,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847286950796,2.7466750651683472e-08,0.0011847012210637,-0.0708505734801292,0.0,0.0,0.0,-0.0184291861951351,60.0,23.084623336791992,0.0,-9.569672698717113e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001110225275624,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0001169120077975,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,8.635084668640047e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001169119786936,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0005545780295506,285.7513732910156,294.1499938964844,299.84088134765625,297.2239990234375,300.3619689941406,299.8341064453125,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829448631033,2.725811398818223e-08,0.001182917621918,-0.0703078433871269,0.0,0.0,0.0,-0.0183257572352886,60.0,22.988574981689453,0.0,-9.540875822722229e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001110225275624,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0001169120077975,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,8.635084668640047e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001169119786936,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0005545780295506,285.7513732910156,294.1499938964844,299.84088134765625,297.2239990234375,300.3619689941406,299.8341064453125,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829448631033,2.725811398818223e-08,0.001182917621918,-0.0703078433871269,0.0,0.0,0.0,-0.0183257572352886,60.0,22.988574981689453,0.0,-9.540875822722229e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001108620781451,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001167430455097,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,8.6226049461402e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.00011674300913,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0005537765682674,285.7623291015625,294.1499938964844,299.8500061035156,297.2120056152344,300.35137939453125,299.84283447265625,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181234838441,2.705812995884571e-08,0.0011812078300863,-0.0697875693440437,0.0,0.0,0.0,-0.0182266198098659,60.0,22.89273262023925,0.0,-9.513313870002096e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0001108620781451,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001167430455097,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,8.6226049461402e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.00011674300913,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0005537765682674,285.7623291015625,294.1499938964844,299.8500061035156,297.2120056152344,300.35137939453125,299.84283447265625,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181234838441,2.705812995884571e-08,0.0011812078300863,-0.0697875693440437,0.0,0.0,0.0,-0.0182266198098659,60.0,22.89273262023925,0.0,-9.513313870002096e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001107856078306,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0001166625224868,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,8.616657578386366e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.000116662486107,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0005533946095965,285.7689819335937,294.1499938964844,299.8554992675781,297.20477294921875,300.3453063964844,299.84820556640625,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804199311882,2.6962821308984534e-08,0.0011803930392488,-0.0695395991206169,0.0,0.0,0.0,-0.0181793719530105,60.0,22.837358474731445,0.0,-9.500192277300813e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001107346324715,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001166088404715,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,8.612692181486636e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0001166088040918,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,0.00055313995108,285.7734069824219,294.1499938964844,299.859130859375,297.1999206542969,300.3412780761719,299.8517761230469,287.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798767372965,2.6899282801196026e-08,0.0011798498453572,-0.0693742707371711,0.0,0.0,0.0,-0.0181478727608919,60.0,22.800443649291992,0.0,-9.49144975948002e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001106186609831,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.000116486720799,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,8.603672904428095e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0001164866916951,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0005525607266463,285.7845458984375,294.1499938964844,299.8680114746094,297.1876220703125,300.3315734863281,299.86065673828125,287.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786407558247,2.6754740645174024e-08,0.0011786139803007,-0.0689981654286384,0.0,0.0,0.0,-0.018076216802001,60.0,22.710432052612305,0.0,-9.47157587916081e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001106186609831,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.000116486720799,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,8.603672904428095e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0001164866916951,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0005525607266463,285.7845458984375,294.1499938964844,299.8680114746094,297.1876220703125,300.3315734863281,299.86065673828125,287.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786407558247,2.6754740645174024e-08,0.0011786139803007,-0.0689981654286384,0.0,0.0,0.0,-0.018076216802001,60.0,22.710432052612305,0.0,-9.47157587916081e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.000110560140456,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001164251007139,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,8.599121065344661e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001164250643341,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0005522684077732,285.7901916503906,294.1499938964844,299.8722839355469,297.181396484375,300.32696533203125,299.8648986816406,287.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780174681916,2.668180165699141e-08,0.0011779908090829,-0.0688083618879318,0.0,0.0,0.0,-0.0180400609970092,60.0,22.66558837890625,0.0,-9.46155580550112e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001104990515159,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.0001163607666967,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,8.5943698650226e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.0001163607375929,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0005519632832147,285.7958679199219,294.1499938964844,299.8764038085937,297.17510986328125,300.3224792480469,299.86895751953125,287.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117736577522,2.660565812107052e-08,0.0011773392325267,-0.0686102136969566,0.0,0.0,0.0,-0.0180023107677698,60.0,22.62038993835449,0.0,-9.451100169144413e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001103760732803,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,0.0001162312619271,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,8.584804163547233e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001162312328233,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.000551349017769,285.80718994140625,294.1499938964844,299.8840637207031,297.1622619628906,300.31353759765625,299.8770446777344,287.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760565685108,2.645237806575551e-08,0.0011760301422327,-0.0682113096117973,0.0,0.0,0.0,-0.0179263316094875,60.0,22.529672622680664,0.0,-9.430070946336856e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0001103760732803,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,0.0001162312619271,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,8.584804163547233e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001162312328233,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,0.000551349017769,285.80718994140625,294.1499938964844,299.8840637207031,297.1622619628906,300.31353759765625,299.8770446777344,287.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760565685108,2.645237806575551e-08,0.0011760301422327,-0.0682113096117973,0.0,0.0,0.0,-0.0179263316094875,60.0,22.529672622680664,0.0,-9.430070946336856e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001102389433071,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001160868559964,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,8.574138337280601e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001160868268925,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0005506640300154,285.8186340332031,294.1499938964844,299.8907470703125,297.1490783691406,300.304931640625,299.8841857910156,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745948577299,2.6281464116095776e-08,0.0011745685478672,-0.067766472697258,0.0,0.0,0.0,-0.0178416017442941,60.0,22.43655014038086,0.0,-9.40665003668073e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
