time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710800,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001102389433071,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001160868559964,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,8.574138337280601e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001160868268925,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0005506640300154,285.8186340332031,294.1499938964844,299.8907470703125,297.1490783691406,300.304931640625,299.8841857910156,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745948577299,2.6281464116095776e-08,0.0011745685478672,-0.067766472697258,0.0,0.0,0.0,-0.0178416017442941,60.0,22.43655014038086,0.0,-9.40665003668073e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0001100923982448,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001159325474873,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,8.562741277273744e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001159325183834,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0005499320686794,285.8301086425781,294.1499938964844,299.8962097167969,297.13543701171875,300.29656982421875,299.8905334472656,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730341939255,2.6098827987652843e-08,0.0011730081168934,-0.0672910884022712,0.0,0.0,0.0,-0.0177510678768157,60.0,22.341508865356445,0.0,-9.381654564322164e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,0.0001100923982448,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001159325474873,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,8.562741277273744e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001159325183834,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0005499320686794,285.8301086425781,294.1499938964844,299.8962097167969,297.13543701171875,300.29656982421875,299.8905334472656,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730341939255,2.6098827987652843e-08,0.0011730081168934,-0.0672910884022712,0.0,0.0,0.0,-0.0177510678768157,60.0,22.341508865356445,0.0,-9.381654564322164e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001099346554838,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.000115766430099,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,8.550472557544708e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001157664009951,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0005491441697813,285.8417053222656,294.1499938964844,299.90020751953125,297.1213684082031,300.2885437011719,299.8951721191406,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713519925251,2.5902227918095377e-08,0.0011713261483237,-0.0667793005704879,0.0,0.0,0.0,-0.0176535993814468,60.0,22.243389129638672,0.0,-9.354785390769393e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001099346554838,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.000115766430099,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,8.550472557544708e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0001157664009951,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0005491441697813,285.8417053222656,294.1499938964844,299.90020751953125,297.1213684082031,300.2885437011719,299.8951721191406,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713519925251,2.5902227918095377e-08,0.0011713261483237,-0.0667793005704879,0.0,0.0,0.0,-0.0176535993814468,60.0,22.243389129638672,0.0,-9.354785390769393e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,0.0001098553329939,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0001156829021056,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,8.544302545487881e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001156828730017,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0005487479502335,285.8475036621094,294.1499938964844,299.90155029296875,297.1141357421875,300.2846374511719,299.8969421386719,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705056531354,2.5803364778198563e-08,0.001170479808934,-0.0665219277143478,0.0,0.0,0.0,-0.0176045838743448,60.0,22.193721771240234,0.0,-9.34128863150363e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001097767963074,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75604248046875,0.0,0.0,0.0001156002035713,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,8.538194379070774e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001156001744675,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,0.0005483556305989,285.8533630371094,294.1499938964844,299.9024658203125,297.10675048828125,300.28076171875,299.8981628417969,287.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696687433868,2.5705487516347613e-08,0.0011696430156007,-0.0662671029567718,0.0,0.0,0.0,-0.0175560619682073,60.0,22.143653869628903,0.0,-9.327936112413229e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001096337073249,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001154495257651,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,8.527065074304119e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0001154494966613,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0005476409569382,285.8651733398437,294.1499938964844,299.9028015136719,297.091552734375,300.2732238769531,299.89813232421875,287.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681442847475,2.5527155500526533e-08,0.0011681186733767,-0.0658027827739715,0.0,0.0,0.0,-0.0174676589667797,60.0,22.04395294189453,0.0,-9.303631998136552e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640075683594,0.0,0.0,0.0001096337073249,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,0.0001154495257651,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,8.527065074304119e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0001154494966613,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0005476409569382,285.8651733398437,294.1499938964844,299.9028015136719,297.091552734375,300.2732238769531,299.89813232421875,287.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681442847475,2.5527155500526533e-08,0.0011681186733767,-0.0658027827739715,0.0,0.0,0.0,-0.0174676589667797,60.0,22.04395294189453,0.0,-9.303631998136552e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001094898980227,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001152980839833,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,8.515879744663835e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0001152980548795,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0005469225579872,285.8769836425781,294.1499938964844,299.90093994140625,297.0757141113281,300.265625,299.89849853515625,287.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666123755276,2.534791754271737e-08,0.0011665869969874,-0.065336063504219,0.0,0.0,0.0,-0.0173788089305162,60.0,21.945390701293945,0.0,-9.279236223846965e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0001094898980227,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001152980839833,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,8.515879744663835e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0001152980548795,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0005469225579872,285.8769836425781,294.1499938964844,299.90093994140625,297.0757141113281,300.265625,299.89849853515625,287.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666123755276,2.534791754271737e-08,0.0011665869969874,-0.065336063504219,0.0,0.0,0.0,-0.0173788089305162,60.0,21.945390701293945,0.0,-9.279236223846965e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001093966420739,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,0.0001151998876594,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,8.508627070114017e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001151998585555,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0005464567802846,285.8850402832031,294.1499938964844,299.8982849121094,297.0645446777344,300.2604675292969,299.89813232421875,287.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656185379251,2.5231697620142768e-08,0.0011655932758003,-0.0650334134697914,0.0,0.0,0.0,-0.0173211935907602,60.0,21.87734031677246,0.0,-9.263434463946396e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001093695682357,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0001151713731815,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,8.506521407980472e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001151713440776,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0005463215638883,285.8888854980469,294.1499938964844,299.8966064453125,297.0592041015625,300.258056640625,299.8962097167969,287.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653299443423,2.519795216926468e-08,0.0011653047986328,-0.0649455338716507,0.0,0.0,0.0,-0.0173044633120298,60.0,21.84662628173828,0.0,-9.2588486211298e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.000109276646981,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001150735188275,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,8.499293471686542e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001150734969996,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0005458574160002,285.9008483886719,294.1499938964844,299.8895874023437,297.0419311523437,300.2504577636719,299.89111328125,287.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643398320302,2.5082131926978946e-08,0.001164314802736,-0.0646439045667648,0.0,0.0,0.0,-0.0172470491379499,60.0,21.750139236450195,0.0,-9.243118626045545e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.000109276646981,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001150735188275,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,8.499293471686542e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,0.0001150734969996,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0005458574160002,285.9008483886719,294.1499938964844,299.8895874023437,297.0419311523437,300.2504577636719,299.89111328125,287.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643398320302,2.5082131926978946e-08,0.001164314802736,-0.0646439045667648,0.0,0.0,0.0,-0.0172470491379499,60.0,21.750139236450195,0.0,-9.243118626045545e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001092247039196,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.0001150188254541,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,8.495253860019147e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0001150187963503,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0005455979844555,285.9068298339844,294.1499938964844,299.885009765625,297.0329895019531,300.2467041015625,299.8888244628906,287.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637866264209,2.5017394378323843e-08,0.0011637615971267,-0.0644752979278564,0.0,0.0,0.0,-0.0172149576246738,60.0,21.70147132873535,0.0,-9.23433276511787e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.000109202148451,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001149950694525,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,8.493499626638368e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001149950476246,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0005454852944239,285.912841796875,294.1499938964844,299.8796691894531,297.0238647460937,300.2428894042969,299.8846740722656,287.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635463451966,2.4989276425912976e-08,0.0011635213159024,-0.0644020661711692,0.0,0.0,0.0,-0.0172010194510221,60.0,21.654720306396484,0.0,-9.23051715062684e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.0001091845333576,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.0001149765230366,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,8.492129563819617e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001149764939327,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0005453973426483,285.9249267578125,294.1499938964844,299.8665466308594,297.00494384765625,300.2350769042969,299.8739929199219,287.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633570538833,2.4967297562739084e-08,0.0011633321410045,-0.0643448233604431,0.0,0.0,0.0,-0.0171901173889637,60.0,21.564350128173828,0.0,-9.227536423850324e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.0001091845333576,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.0001149765230366,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,8.492129563819617e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0001149764939327,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0005453973426483,285.9249267578125,294.1499938964844,299.8665466308594,297.00494384765625,300.2350769042969,299.8739929199219,287.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633570538833,2.4967297562739084e-08,0.0011633321410045,-0.0643448233604431,0.0,0.0,0.0,-0.0171901173889637,60.0,21.564350128173828,0.0,-9.227536423850324e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0001092103193514,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001150036769104,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,8.494134817738086e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0001150036550825,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0005455262144096,285.9371643066406,294.1499938964844,299.8500061035156,296.9851379394531,300.2269897460937,299.859375,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636322597041,2.49994123180386e-08,0.0011636073468253,-0.0644284635782241,0.0,0.0,0.0,-0.0172060411423444,60.0,21.47892951965332,0.0,-9.23189276136327e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0001092103193514,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,0.0001150036769104,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,8.494134817738086e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0001150036550825,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0005455262144096,285.9371643066406,294.1499938964844,299.8500061035156,296.9851379394531,300.2269897460937,299.859375,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636322597041,2.49994123180386e-08,0.0011636073468253,-0.0644284635782241,0.0,0.0,0.0,-0.0172060411423444,60.0,21.47892951965332,0.0,-9.23189276136327e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001092713573598,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0001150679527199,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,8.49888238008134e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001150679236161,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0005458311061374,285.949462890625,294.1499938964844,299.830078125,296.96337890625,300.2186279296875,299.8419494628906,287.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075449272549122e-08,0.0011642578756436,-0.0646265000104904,0.0,0.0,0.0,-0.0172437373548746,60.0,21.396913528442383,0.0,-9.242211973514712e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001092713573598,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0001150679527199,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,8.49888238008134e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001150679236161,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0005458311061374,285.949462890625,294.1499938964844,299.830078125,296.96337890625,300.2186279296875,299.8419494628906,287.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075449272549122e-08,0.0011642578756436,-0.0646265000104904,0.0,0.0,0.0,-0.0172437373548746,60.0,21.396913528442383,0.0,-9.242211973514712e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001093796745408,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0001151820179075,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,8.507307211402804e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001151819960796,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0005463722045533,285.9618225097656,294.1499938964844,299.80712890625,296.9388427734375,300.21002197265625,299.82196044921875,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210407983422562e-08,0.0011654114350676,-0.0649779736995697,0.0,0.0,0.0,-0.0173106398433446,60.0,21.3171443939209,0.0,-9.260541133926381e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.0001093796745408,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0001151820179075,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,8.507307211402804e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,0.0001151819960796,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0005463722045533,285.9618225097656,294.1499938964844,299.80712890625,296.9388427734375,300.21002197265625,299.82196044921875,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210407983422562e-08,0.0011654114350676,-0.0649779736995697,0.0,0.0,0.0,-0.0173106398433446,60.0,21.3171443939209,0.0,-9.260541133926381e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0001094366889446,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,0.0001152420518337,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,8.511741179972887e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001152420300059,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0005466570146381,285.968017578125,294.1499938964844,299.7945861816406,296.92559814453125,300.2056884765625,299.8119812011719,287.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660434538498,2.5281440940716493e-08,0.001166018191725,-0.0651629567146301,0.0,0.0,0.0,-0.0173458494246006,60.0,21.27731704711914,0.0,-9.270195988619889e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,0.0001095370389521,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001153477351181,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,8.519546827301383e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001153477060142,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0005471582990139,285.9742736816406,294.1499938964844,299.7813415527344,296.9117431640625,300.2010192871094,299.79913330078125,287.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.5406484027712395e-08,0.0011670865351334,-0.0654885694384574,0.0,0.0,0.0,-0.0174078345298767,60.0,21.23933792114257,0.0,-9.287203539543044e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001097374042728,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001155587306129,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,8.535130473319441e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001155587015091,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0005481591797433,285.98681640625,294.1499938964844,299.7529296875,296.8822937011719,300.1916198730469,299.7733764648437,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.565614742877642e-08,0.0011692207772284,-0.0661386400461196,0.0,0.0,0.0,-0.0175316017121076,60.0,21.163301467895508,0.0,-9.32120869379105e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001097374042728,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001155587306129,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,8.535130473319441e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001155587015091,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0005481591797433,285.98681640625,294.1499938964844,299.7529296875,296.8822937011719,300.1916198730469,299.7733764648437,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.565614742877642e-08,0.0011692207772284,-0.0661386400461196,0.0,0.0,0.0,-0.0175316017121076,60.0,21.163301467895508,0.0,-9.32120869379105e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.000109972555947,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001158063532784,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,8.553420047974214e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001158063314505,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0005493338685482,285.9994812011719,294.1499938964844,299.7220764160156,296.85064697265625,300.1817932128906,299.7449951171875,287.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717514134943,2.5949157489435493e-08,0.0011717254528775,-0.0669014751911163,0.0,0.0,0.0,-0.0176768545061349,60.0,21.08836555480957,0.0,-9.361196617874157e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.000109972555947,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001158063532784,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,8.553420047974214e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001158063314505,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0005493338685482,285.9994812011719,294.1499938964844,299.7220764160156,296.85064697265625,300.1817932128906,299.7449951171875,287.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717514134943,2.5949157489435493e-08,0.0011717254528775,-0.0669014751911163,0.0,0.0,0.0,-0.0176768545061349,60.0,21.08836555480957,0.0,-9.361196617874157e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0001101666784961,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001160107713076,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,8.568518387619406e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0001160107494797,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0005503035499714,286.0091247558594,294.1499938964844,299.6971435546875,296.8252868652344,300.1741638183594,299.7223205566406,287.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738195316866,2.6191045776613464e-08,0.0011737933382391,-0.0675311312079429,0.0,0.0,0.0,-0.017796766012907,60.0,21.0318603515625,0.0,-9.394271671681056e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0001102349851862,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001160827087005,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,8.573831291869283e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0001160826795967,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0005506447632797,286.01220703125,294.1499938964844,299.68902587890625,296.8170471191406,300.1715393066406,299.7143249511719,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745468946173,2.6276161690930173e-08,0.0011745205847546,-0.067752681672573,0.0,0.0,0.0,-0.0178389605134725,60.0,21.01388168334961,0.0,-9.40592457254752e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.000110529239464,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001163925699074,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,8.596717816544697e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001163925408036,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.000552114623133,286.0251159667969,294.1499938964844,299.6539001464844,296.7817077636719,300.1603088378906,299.67974853515625,287.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776826577261,2.6642824835221294e-08,0.0011776559986174,-0.0687069371342659,0.0,0.0,0.0,-0.0180207304656505,60.0,20.938766479492188,0.0,-9.45620328707264e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.000110529239464,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0001163925699074,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,8.596717816544697e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001163925408036,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.000552114623133,286.0251159667969,294.1499938964844,299.6539001464844,296.7817077636719,300.1603088378906,299.67974853515625,287.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776826577261,2.6642824835221294e-08,0.0011776559986174,-0.0687069371342659,0.0,0.0,0.0,-0.0180207304656505,60.0,20.938766479492188,0.0,-9.45620328707264e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0001106740819523,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0001165450958069,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058837890625,0.0,0.0,8.607983181718737e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.000116545073979,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0005528381443582,286.03155517578125,294.1499938964844,299.6356506347656,296.7634582519531,300.1547546386719,299.6627502441406,287.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792271398007,2.6823315124602232e-08,0.0011792002478614,-0.0691766068339347,0.0,0.0,0.0,-0.0181102119386196,60.0,20.90143203735352,0.0,-9.481001939093404e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0001108263604692,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001167054506368,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,8.619826985523105e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001167054288089,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0005535988602787,286.0380554199219,294.1499938964844,299.6169738769531,296.74481201171875,300.1488037109375,299.6443786621094,287.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013063785830127e-08,0.0011808216804638,-0.0696703195571899,0.0,0.0,0.0,-0.0182042736560106,60.0,20.862979888916016,0.0,-9.507107989747965e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.000111131943413,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001170272444142,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,8.643594628665596e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001170272225863,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0005551252979785,286.0511474609375,294.1499938964844,299.57843017578125,296.7065734863281,300.1365966796875,299.6069641113281,287.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.785057067871094,0.0,-9.559605729236865e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.000111131943413,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001170272444142,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,8.643594628665596e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0001170272225863,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0005551252979785,286.0511474609375,294.1499938964844,299.57843017578125,296.7065734863281,300.1365966796875,299.6069641113281,287.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.785057067871094,0.0,-9.559605729236865e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
