time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713140,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0001114382175728,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0001173497657873,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,8.667416113894433e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001173497439594,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0005566552281379,286.0643615722656,294.1499938964844,299.5384521484375,296.6672058105469,300.1235656738281,299.5673828125,287.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775501010296466e-08,0.0011873396579176,-0.0716536194086074,0.0,0.0,0.0,-0.0185822378844022,60.0,20.70339584350586,0.0,-9.61236708008073e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0001114382175728,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0001173497657873,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,8.667416113894433e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001173497439594,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0005566552281379,286.0643615722656,294.1499938964844,299.5384521484375,296.6672058105469,300.1235656738281,299.5673828125,287.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775501010296466e-08,0.0011873396579176,-0.0716536194086074,0.0,0.0,0.0,-0.0185822378844022,60.0,20.70339584350586,0.0,-9.61236708008073e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001117419524234,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.000117669616884,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,8.691040420671925e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.0001176695950562,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0005581724690273,286.07763671875,294.1499938964844,299.49725341796875,296.6268615722656,300.1102294921875,299.5272827148437,287.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153991138424324e-08,0.001190575887449,-0.0726378634572029,0.0,0.0,0.0,-0.01876987144351,60.0,20.62041473388672,0.0,-9.664834976774729e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,0.0001117419524234,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.000117669616884,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,8.691040420671925e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.0001176695950562,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0005581724690273,286.07763671875,294.1499938964844,299.49725341796875,296.6268615722656,300.1102294921875,299.5272827148437,287.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153991138424324e-08,0.001190575887449,-0.0726378634572029,0.0,0.0,0.0,-0.01876987144351,60.0,20.62041473388672,0.0,-9.664834976774729e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0001120336019084,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001179767423309,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,8.713723946129903e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.000117976720503,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0005596293485723,286.091064453125,294.1499938964844,299.4550476074219,296.5858154296875,300.0957946777344,299.4852905273437,287.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937108356505,2.8517417760554054e-08,0.0011936823138967,-0.0735827535390853,0.0,0.0,0.0,-0.0189500320702791,60.0,20.532665252685547,0.0,-9.715348880945385e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0001120336019084,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001179767423309,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,8.713723946129903e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.000117976720503,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0005596293485723,286.091064453125,294.1499938964844,299.4550476074219,296.5858154296875,300.0957946777344,299.4852905273437,287.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937108356505,2.8517417760554054e-08,0.0011936823138967,-0.0735827535390853,0.0,0.0,0.0,-0.0189500320702791,60.0,20.532665252685547,0.0,-9.715348880945385e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0001121806344599,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.0001181315747089,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,8.725159568712115e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001181315456051,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0005603638128377,286.0977783203125,294.1499938964844,299.43359375,296.5650939941406,300.088623046875,299.4644470214844,287.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.870063475768348e-08,0.0011952480999752,-0.0740590319037437,0.0,0.0,0.0,-0.0190408565104007,60.0,20.48909378051757,0.0,-9.740865181129268e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0001123235633713,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001182820851681,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,8.736276504350826e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001182820633403,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0005610777880065,286.1045227050781,294.1499938964844,299.4119873046875,296.54425048828125,300.08111572265625,299.44305419921875,287.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219811797142,0.0,0.0,0.0,-0.0191291514784097,60.0,20.44384002685547,0.0,-9.765700781372288e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,0.000112608569907,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001185822038678,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,8.758443436818197e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001185821820399,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0005625014309771,286.1181030273437,294.1499938964844,299.36834716796875,296.5023193359375,300.065673828125,299.3998107910156,287.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.35227394104004,0.0,-9.815317980610416e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774169921875,0.0,0.0,0.000112608569907,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0001185822038678,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,8.758443436818197e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001185821820399,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0005625014309771,286.1181030273437,294.1499938964844,299.36834716796875,296.5023193359375,300.065673828125,299.3998107910156,287.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.35227394104004,0.0,-9.815317980610416e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001128972362494,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.000118886186101,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,8.780895586824045e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001188861642731,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0005639434675686,286.1317749023437,294.1499938964844,299.32427978515625,296.4602966308594,300.049560546875,299.3560791015625,287.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593607564493144e-08,0.0012028825003653,-0.0763796269893646,0.0,0.0,0.0,-0.0194835346192121,60.0,20.26065826416016,0.0,-9.865702566003165e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001128972362494,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.000118886186101,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,8.780895586824045e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001188861642731,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0005639434675686,286.1317749023437,294.1499938964844,299.32427978515625,296.4602966308594,300.049560546875,299.3560791015625,287.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593607564493144e-08,0.0012028825003653,-0.0763796269893646,0.0,0.0,0.0,-0.0194835346192121,60.0,20.26065826416016,0.0,-9.865702566003165e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0001131417229771,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,0.0001191436385852,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,8.799910574452952e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001191436167573,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,0.0005651647225022,286.1432800292969,294.1499938964844,299.2870788574219,296.425048828125,300.03594970703125,299.3193054199219,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989826342059132e-08,0.0012054863618686,-0.0771710723638534,0.0,0.0,0.0,-0.0196345597505569,60.0,20.183624267578125,0.0,-9.908475817610453e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001131914614234,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.000119196018204,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,8.803779201116413e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001191959963762,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.000565413152799,286.1455078125,294.1499938964844,299.27996826171875,296.4183349609375,300.033203125,299.312255859375,287.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060458539053,2.996024761614535e-08,0.0012060159351676,-0.0773320719599723,0.0,0.0,0.0,-0.0196652859449386,60.0,20.169334411621094,0.0,-9.91718920317908e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,0.0001135238271672,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001195460208691,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,8.829629950923845e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001195459990412,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0005670734099112,286.15948486328125,294.1499938964844,299.23565673828125,296.3766784667969,300.0151062011719,299.2678527832031,287.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095880229026,3.0374426529533594e-08,0.0012095576385036,-0.078407771885395,0.0,0.0,0.0,-0.0198706127703189,60.0,20.08189010620117,0.0,-9.97551197201574e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,0.0001135238271672,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001195460208691,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,8.829629950923845e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001195459990412,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.013671875,0.0,0.0,0.0005670734099112,286.15948486328125,294.1499938964844,299.23565673828125,296.3766784667969,300.0151062011719,299.2678527832031,287.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095880229026,3.0374426529533594e-08,0.0012095576385036,-0.078407771885395,0.0,0.0,0.0,-0.0198706127703189,60.0,20.08189010620117,0.0,-9.97551197201574e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,0.000113689675345,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001197206584038,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,8.842529496178031e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0001197206438519,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.000567901879549,286.1664428710937,294.1499938964844,299.21356201171875,296.35601806640625,300.00640869140625,299.24560546875,287.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113560223951,3.0581094989656776e-08,0.0012113254051655,-0.0789444372057914,0.0,0.0,0.0,-0.0199730712920427,60.0,20.037731170654297,0.0,-1.0004677619690484e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02508544921875,0.0,0.0,0.0001138545630965,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263671875,0.0,0.0,0.0001198942991322,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,8.85535409906879e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001198942773044,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0005687255179509,286.1734619140625,294.1499938964844,299.1915588378906,296.3354797363281,299.99713134765625,299.2235412597656,287.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131119146943,3.078657329069756e-08,0.0012130811810493,-0.0794779285788536,0.0,0.0,0.0,-0.0200749263167381,60.0,19.994722366333008,0.0,-1.0033717501300998e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001141908142017,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001202483836095,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,8.881506801117212e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001202483617817,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0005704052164219,286.1874694824219,294.1499938964844,299.1478271484375,296.2950134277344,299.9789428710937,299.17919921875,287.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216695876792,3.1205594552830014e-08,0.0012166646774858,-0.0805656686425209,0.0,0.0,0.0,-0.0202826578170061,60.0,19.907350540161133,0.0,-1.0093068425476305e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0001141908142017,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0001202483836095,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,8.881506801117212e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.0001202483617817,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0005704052164219,286.1874694824219,294.1499938964844,299.1478271484375,296.2950134277344,299.9789428710937,299.17919921875,287.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216695876792,3.1205594552830014e-08,0.0012166646774858,-0.0805656686425209,0.0,0.0,0.0,-0.0202826578170061,60.0,19.907350540161133,0.0,-1.0093068425476305e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001145060014096,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.000120580290968,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,8.90602168510668e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001205802764161,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0005719796172343,286.20166015625,294.1499938964844,299.10467529296875,296.2554016113281,299.9595947265625,299.1358642578125,287.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200523633509,3.1598371919017154e-08,0.0012200208147987,-0.081585019826889,0.0,0.0,0.0,-0.0204773601144552,60.0,19.82257652282715,0.0,-1.0148859530545452e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494689941406,0.0,0.0,0.0001145060014096,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,0.000120580290968,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514221191406,0.0,0.0,8.90602168510668e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001205802764161,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0005719796172343,286.20166015625,294.1499938964844,299.10467529296875,296.2554016113281,299.9595947265625,299.1358642578125,287.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200523633509,3.1598371919017154e-08,0.0012200208147987,-0.081585019826889,0.0,0.0,0.0,-0.0204773601144552,60.0,19.82257652282715,0.0,-1.0148859530545452e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001148218143498,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0001209128604386,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,8.930584590416402e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001209128458867,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.000573557219468,286.21588134765625,294.1499938964844,299.0623474121094,296.2168884277344,299.94012451171875,299.09283447265625,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223420840688,3.199193443492732e-08,0.0012233888264745,-0.0826061591506004,0.0,0.0,0.0,-0.0206724815070629,60.0,19.73729705810547,0.0,-1.0204916378597773e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001148218143498,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,0.0001209128604386,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0637512207031,0.0,0.0,8.930584590416402e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001209128458867,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.000573557219468,286.21588134765625,294.1499938964844,299.0623474121094,296.2168884277344,299.94012451171875,299.09283447265625,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223420840688,3.199193443492732e-08,0.0012233888264745,-0.0826061591506004,0.0,0.0,0.0,-0.0206724815070629,60.0,19.73729705810547,0.0,-1.0204916378597773e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001151259857579,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001212331699207,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,8.954242366598919e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001212331480928,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0005750766140408,286.2301330566406,294.1499938964844,299.0209655761719,296.1796875,299.9203796386719,299.0502014160156,287.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266599806025,3.23709805627459e-08,0.001226627617143,-0.0835894048213958,0.0,0.0,0.0,-0.0208603795617818,60.0,19.652484893798828,0.0,-1.0259051919092601e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,0.0001151259857579,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.0001212331699207,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,8.954242366598919e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001212331480928,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0005750766140408,286.2301330566406,294.1499938964844,299.0209655761719,296.1796875,299.9203796386719,299.0502014160156,287.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266599806025,3.23709805627459e-08,0.001226627617143,-0.0835894048213958,0.0,0.0,0.0,-0.0208603795617818,60.0,19.652484893798828,0.0,-1.0259051919092601e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0001152639015344,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0001213783980347,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,8.96496931090951e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814819335937,0.0,0.0,0.0001213783834828,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0005757655599154,286.2373352050781,294.1499938964844,299.000732421875,296.16162109375,299.9100952148437,299.0298156738281,287.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281278613954,3.2542843086957873e-08,0.0012280952651053,-0.0840351432561874,0.0,0.0,0.0,-0.0209455695003271,60.0,19.611347198486328,0.0,-1.0283644513719993e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001154059937107,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,0.000121528035379,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,8.976021490525454e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.0001215280135511,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0005764753441326,286.2445068359375,294.1499938964844,298.9808044433594,296.1439819335937,299.89990234375,299.00927734375,287.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296411441639,3.2719920994850327e-08,0.0012296084314584,-0.0844943523406982,0.0,0.0,0.0,-0.0210333503782749,60.0,19.569610595703125,0.0,-1.0309014442100309e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,0.0001156739890575,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001218102479469,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,8.996865653898567e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001218102261191,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0005778140621259,286.25897216796875,294.1499938964844,298.9420471191406,296.1099548339844,299.879150390625,298.9693298339844,287.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324979761615,3.3053890291512296e-08,0.0012324649142101,-0.0853602811694145,0.0,0.0,0.0,-0.0211989171802997,60.0,19.48716163635254,0.0,-1.0356945523426476e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,0.0001156739890575,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001218102479469,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,8.996865653898567e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001218102261191,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,0.0005778140621259,286.25897216796875,294.1499938964844,298.9420471191406,296.1099548339844,299.879150390625,298.9693298339844,287.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324979761615,3.3053890291512296e-08,0.0012324649142101,-0.0853602811694145,0.0,0.0,0.0,-0.0211989171802997,60.0,19.48716163635254,0.0,-1.0356945523426476e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001159177772933,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0001220669728354,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.015826799441128e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.0001220669510075,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0005790318828076,286.27349853515625,294.1499938964844,298.9048767089844,296.077880859375,299.8578796386719,298.9313659667969,287.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350946199148,3.335769349632756e-08,0.0012350613251328,-0.0861478224396705,0.0,0.0,0.0,-0.0213495176285505,60.0,19.407121658325195,0.0,-1.0400644612218457e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0001159177772933,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,0.0001220669728354,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.015826799441128e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,0.0001220669510075,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0005790318828076,286.27349853515625,294.1499938964844,298.9048767089844,296.077880859375,299.8578796386719,298.9313659667969,287.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350946199148,3.335769349632756e-08,0.0012350613251328,-0.0861478224396705,0.0,0.0,0.0,-0.0213495176285505,60.0,19.407121658325195,0.0,-1.0400644612218457e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,0.000116133429401,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0001222940627485,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,9.032599336933345e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.0001222940481966,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.124267578125,0.0,0.0,0.0005801091319881,286.28692626953125,294.1499938964844,298.87225341796875,296.0502014160156,299.83819580078125,298.8971252441406,287.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373949866741,3.362643852256042e-08,0.0012373613426461,-0.0868443474173545,0.0,0.0,0.0,-0.0214827563613653,60.0,19.334148406982425,0.0,-1.043937629674474e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001161478285212,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0001223092258442,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,9.033719106810167e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257019042969,0.0,0.0,0.0001223092112923,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0005801810184493,286.2880859375,294.1499938964844,298.8695068359375,296.0478820800781,299.83642578125,298.89453125,287.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237548305653,3.364437972663836e-08,0.001237514661625,-0.0868908464908599,0.0,0.0,0.0,-0.0214916486293077,60.0,19.32830047607422,0.0,-1.0441964803931117e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001163557899417,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0001225282176164,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.04989428818226e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0001225282030645,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0005812198505736,286.302734375,294.1499938964844,298.83612060546875,296.02020263671875,299.8147277832031,298.8594970703125,287.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397624086588,3.3903532425938465e-08,0.0012397284153848,-0.0875623971223831,0.0,0.0,0.0,-0.0216201115399599,60.0,19.25135612487793,0.0,-1.0479386958195393e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001163557899417,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0001225282176164,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.04989428818226e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0001225282030645,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0005812198505736,286.302734375,294.1499938964844,298.83612060546875,296.02020263671875,299.8147277832031,298.8594970703125,287.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397624086588,3.3903532425938465e-08,0.0012397284153848,-0.0875623971223831,0.0,0.0,0.0,-0.0216201115399599,60.0,19.25135612487793,0.0,-1.0479386958195393e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001164412096841,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451416015625,0.0,0.0,0.0001226181775564,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.05653796507977e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001226181484526,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0005816465709358,286.31011962890625,294.1499938964844,298.8202514648437,296.0072937011719,299.8036804199219,298.84375,287.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406706809997,3.4009978833182686e-08,0.0012406366877257,-0.08783820271492,0.0,0.0,0.0,-0.021672872826457,60.0,19.21515655517578,0.0,-1.0494778734937429e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0001165367430076,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,0.0001227187603944,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,9.063968172995374e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.0001227187458425,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.00058212375734,286.3174743652344,294.1499938964844,298.8049621582031,295.9950256347656,299.7926940917969,298.8271484375,287.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416900135576,3.412902316313193e-08,0.0012416559038683,-0.0881466269493103,0.0,0.0,0.0,-0.0217318944633007,60.0,19.17777442932129,0.0,-1.0512003711937724e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001166890142485,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0001228791225003,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.07581124920398e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001228790933964,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0005828844150528,286.332275390625,294.1499938964844,298.77618408203125,295.9725952148437,299.7705383300781,298.79718017578125,287.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433116789907,3.4318777153430347e-08,0.0012432773364707,-0.0886381939053535,0.0,0.0,0.0,-0.0218259561806917,60.0,19.106821060180664,0.0,-1.0539489636585132e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
