time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715480,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,0.0001166890142485,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,0.0001228791225003,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.07581124920398e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001228790933964,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0005828844150528,286.332275390625,294.1499938964844,298.77618408203125,295.9725952148437,299.7705383300781,298.79718017578125,287.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433116789907,3.4318777153430347e-08,0.0012432773364707,-0.0886381939053535,0.0,0.0,0.0,-0.0218259561806917,60.0,19.106821060180664,0.0,-1.0539489636585132e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001168308299384,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001230284542543,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.086841600947082e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0001230284397024,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005835928604938,286.3471069335937,294.1499938964844,298.75,295.9530639648437,299.74835205078125,298.7694091796875,287.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448250781744,3.44955033426686e-08,0.0012447906192392,-0.0890959501266479,0.0,0.0,0.0,-0.0219135787338018,60.0,19.040016174316406,0.0,-1.0565120334149469e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001168308299384,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001230284542543,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.086841600947082e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0001230284397024,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0005835928604938,286.3471069335937,294.1499938964844,298.75,295.9530639648437,299.74835205078125,298.7694091796875,287.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448250781744,3.44955033426686e-08,0.0012447906192392,-0.0890959501266479,0.0,0.0,0.0,-0.0219135787338018,60.0,19.040016174316406,0.0,-1.0565120334149469e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001169545721495,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0001231587666552,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.096466237679124e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001231587521033,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.000584210967645,286.36199951171875,294.1499938964844,298.7276306152344,295.9375915527344,299.72613525390625,298.7439270019531,287.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461397564038,3.4649694669042226e-08,0.0012461050646379,-0.089495301246643,0.0,0.0,0.0,-0.0219899974763393,60.0,18.97777366638184,0.0,-1.058750953575327e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001169545721495,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0001231587666552,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.096466237679124e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0001231587521033,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.000584210967645,286.36199951171875,294.1499938964844,298.7276306152344,295.9375915527344,299.72613525390625,298.7439270019531,287.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461397564038,3.4649694669042226e-08,0.0012461050646379,-0.089495301246643,0.0,0.0,0.0,-0.0219899974763393,60.0,18.97777366638184,0.0,-1.058750953575327e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0001171070034615,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001233192888321,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,9.108322410611436e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001233192742802,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0005849724402651,286.376953125,294.1499938964844,298.7098693847656,295.9269714355469,299.7040405273437,298.72491455078125,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477642158046,3.4839654716734e-08,0.0012477294076234,-0.0899872258305549,0.0,0.0,0.0,-0.0220841690897941,60.0,18.93218994140625,0.0,-1.0615123358093117e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0001171070034615,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0001233192888321,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,9.108322410611436e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,0.0001233192742802,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0005849724402651,286.376953125,294.1499938964844,298.7098693847656,295.9269714355469,299.7040405273437,298.72491455078125,287.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477642158046,3.4839654716734e-08,0.0012477294076234,-0.0899872258305549,0.0,0.0,0.0,-0.0220841690897941,60.0,18.93218994140625,0.0,-1.0615123358093117e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,0.0001171846524812,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0001234010560438,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.114361455431208e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0001234010269399,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0005853602779097,286.38446044921875,294.1499938964844,298.70263671875,295.9233703613281,299.6930236816406,298.7156677246094,287.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485928600654,3.4936412873776135e-08,0.0012485579354688,-0.0902377814054489,0.0,0.0,0.0,-0.0221321433782577,60.0,18.910381317138672,0.0,-1.0629203472944937e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,0.0001172695265267,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0001234904339071,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.120962931774557e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0001234904193552,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0005857842625118,286.3919677734375,294.1499938964844,298.6964111328125,295.9208984375,299.6820983886719,298.7081604003906,287.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494968250393,3.5042184265421383e-08,0.0012494617840275,-0.09051164239645,0.0,0.0,0.0,-0.0221845749765634,60.0,18.89361953735352,0.0,-1.0644605197285273e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001174467324744,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001236770331161,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.134745050687344e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001236770185641,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.000586669484619,286.4070129394531,294.1499938964844,298.6869506835937,295.9190673828125,299.66033935546875,298.69512939453125,287.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513831024989,3.5263010289554586e-08,0.0012513478286564,-0.0910833403468132,0.0,0.0,0.0,-0.0222940370440483,60.0,18.866117477416992,0.0,-1.0676795625386148e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,0.0001174467324744,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,0.0001236770331161,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.134745050687344e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001236770185641,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.000586669484619,286.4070129394531,294.1499938964844,298.6869506835937,295.9190673828125,299.66033935546875,298.69512939453125,287.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513831024989,3.5263010289554586e-08,0.0012513478286564,-0.0910833403468132,0.0,0.0,0.0,-0.0222940370440483,60.0,18.866117477416992,0.0,-1.0676795625386148e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0001176448859041,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001238857075804,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.150156984105706e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0001238856784766,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0005876593058928,286.4221496582031,294.1499938964844,298.6810913085937,295.9211730957031,299.6391906738281,298.6885070800781,287.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534947600215,3.550995231194065e-08,0.0012534592533484,-0.091722548007965,0.0,0.0,0.0,-0.0224164556711912,60.0,18.858448028564453,0.0,-1.071285140596956e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0001176448859041,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0001238857075804,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.150156984105706e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0001238856784766,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433776855469,0.0,0.0,0.0005876593058928,286.4221496582031,294.1499938964844,298.6810913085937,295.9211730957031,299.6391906738281,298.6885070800781,287.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534947600215,3.550995231194065e-08,0.0012534592533484,-0.091722548007965,0.0,0.0,0.0,-0.0224164556711912,60.0,18.858448028564453,0.0,-1.071285140596956e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001178446327685,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0001240960409631,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.16569260880351e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001240960264112,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0005886571016162,286.4372863769531,294.1499938964844,298.6785583496094,295.9269104003906,299.6181335449219,298.6822814941406,287.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556220171973,3.5758869643132136e-08,0.0012555861612781,-0.0923667699098587,0.0,0.0,0.0,-0.0225398484617471,60.0,18.852819442749023,0.0,-1.0749256773578965e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001178446327685,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0001240960409631,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.16569260880351e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001240960264112,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568054199219,0.0,0.0,0.0005886571016162,286.4372863769531,294.1499938964844,298.6785583496094,295.9269104003906,299.6181335449219,298.6822814941406,287.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556220171973,3.5758869643132136e-08,0.0012555861612781,-0.0923667699098587,0.0,0.0,0.0,-0.0225398484617471,60.0,18.852819442749023,0.0,-1.0749256773578965e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0001180593972094,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0001243222068296,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,9.182396752294152e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001243221777258,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0005897299270145,286.4525451660156,294.1499938964844,298.67901611328125,295.9360046386719,299.5977478027344,298.6812438964844,288.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026513328124565e-08,0.0012578748865053,-0.0930593237280845,0.0,0.0,0.0,-0.0226725321263074,60.0,18.86277198791504,0.0,-1.0788469495537357e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0001180593972094,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0001243222068296,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,9.182396752294152e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,0.0001243221777258,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0005897299270145,286.4525451660156,294.1499938964844,298.67901611328125,295.9360046386719,299.5977478027344,298.6812438964844,288.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026513328124565e-08,0.0012578748865053,-0.0930593237280845,0.0,0.0,0.0,-0.0226725321263074,60.0,18.86277198791504,0.0,-1.0788469495537357e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0001181682455353,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0001244368322659,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.190863056574015e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,0.000124436803162,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0005902736447751,286.4601745605469,294.1499938964844,298.68023681640625,295.94171142578125,299.5877685546875,298.68194580078125,288.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217014723589e-08,0.0012590350816026,-0.0934102907776832,0.0,0.0,0.0,-0.0227397810667753,60.0,18.87247657775879,0.0,-1.0808371797565997e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,0.000118277821457,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0001245522144017,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850036621094,0.0,0.0,9.19938538572751e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843017578125,0.0,0.0,0.0001245521998498,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0005908210296183,286.46783447265625,294.1499938964844,298.6820983886719,295.9481506347656,299.57794189453125,298.68316650390625,288.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298722250194266e-08,0.0012602023780345,-0.0937635526061058,0.0,0.0,0.0,-0.0228074751794338,60.0,18.88385009765625,0.0,-1.0828424024111882e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,0.0001184984648716,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.0001247845648322,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,9.216546459356324e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0001247845502803,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0005919231916777,286.4831848144531,294.1499938964844,298.6875,295.9630126953125,299.5585632324219,298.6868896484375,288.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.9109115600586,0.0,-1.0868858879575782e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,0.0001184984648716,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.0001247845648322,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,9.216546459356324e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0001247845502803,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0005919231916777,286.4831848144531,294.1499938964844,298.6875,295.9630126953125,299.5585632324219,298.6868896484375,288.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.9109115600586,0.0,-1.0868858879575782e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,0.0001187197121907,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.000125017540995,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.233754826709628e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0001250175264431,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0005930283805355,286.49859619140625,294.1499938964844,298.69488525390625,295.9803466796875,299.5399475097656,298.6932373046875,288.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.946760177612305,0.0,-1.0909480607779189e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,0.0001187197121907,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.000125017540995,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.233754826709628e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0001250175264431,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0005930283805355,286.49859619140625,294.1499938964844,298.69488525390625,295.9803466796875,299.5399475097656,298.6932373046875,288.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.946760177612305,0.0,-1.0909480607779189e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,0.0001189394242828,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.0001252489164471,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.2508431407623e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001252489018952,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,0.000594125885982,286.5140380859375,294.1499938964844,298.70391845703125,295.9997863769531,299.5217590332031,298.7009582519531,288.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.987234115600582,0.0,-1.094989485750375e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,0.0001189394242828,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.0001252489164471,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,9.2508431407623e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001252489018952,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,0.000594125885982,286.5140380859375,294.1499938964844,298.70391845703125,295.9997863769531,299.5217590332031,298.7009582519531,288.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.987234115600582,0.0,-1.094989485750375e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0001191542032756,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001254750823136,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.267548739444464e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0001254750677617,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.000595198769588,286.529541015625,294.1499938964844,298.7142944335937,296.0210876464844,299.504150390625,298.7101135253906,288.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488995581865,60.0,19.032894134521484,0.0,-1.0989474930056537e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0001191542032756,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001254750823136,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,9.267548739444464e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0001254750677617,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.000595198769588,286.529541015625,294.1499938964844,298.7142944335937,296.0210876464844,299.504150390625,298.7101135253906,288.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488995581865,60.0,19.032894134521484,0.0,-1.0989474930056537e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,0.000119258162158,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0001255845563719,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,9.275634511141106e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001255845418199,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,0.0005957180983386,286.53729248046875,294.1499938964844,298.7198486328125,296.0323181152344,299.49560546875,298.7152404785156,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.0577449798584,0.0,-1.1008657452293846e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0001193609059555,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.0001256927498616,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.283624967793004e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,0.0001256927353097,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,0.0005962313152849,286.5450744628906,294.1499938964844,298.72564697265625,296.0438842773437,299.4871520996094,298.72052001953125,288.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.76484941000399e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.08318328857422,0.0,-1.1027631785509585e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001195600634673,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0001259024720638,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,9.2991154815536e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001259024575119,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,0.0005972261424176,286.5606384277344,294.1499938964844,298.7376403808594,296.06793212890625,299.4705810546875,298.7315979003906,288.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.135990142822266,0.0,-1.1064460636589505e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001195600634673,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0001259024720638,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,9.2991154815536e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0001259024575119,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670959472656,0.0,0.0,0.0005972261424176,286.5606384277344,294.1499938964844,298.7376403808594,296.06793212890625,299.4705810546875,298.7315979003906,288.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.135990142822266,0.0,-1.1064460636589505e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.0001197384190163,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,0.0001260902936337,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.31298709474504e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0001260902790818,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0005981170688755,286.5762939453125,294.1499938964844,298.75,296.0929260253906,299.4550170898437,298.7435607910156,288.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.192338943481445,0.0,-1.1097493057832253e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.0001197384190163,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,0.0001260902936337,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.31298709474504e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0001260902790818,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0005981170688755,286.5762939453125,294.1499938964844,298.75,296.0929260253906,299.4550170898437,298.7435607910156,288.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.192338943481445,0.0,-1.1097493057832253e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.000119908938359,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001262698642676,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.326250437879936e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,0.0001262698497157,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0005989688797853,286.5919189453125,294.1499938964844,298.7623596191406,296.1185302734375,299.4397888183594,298.7554016113281,288.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.833147843579354e-08,0.0012775809736922,-0.0990181490778923,0.0,0.0,0.0,-0.0238151848316192,60.0,19.24869728088379,0.0,-1.1129121446629145e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.000119908938359,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001262698642676,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,9.326250437879936e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,0.0001262698497157,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0005989688797853,286.5919189453125,294.1499938964844,298.7623596191406,296.1185302734375,299.4397888183594,298.7554016113281,288.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.833147843579354e-08,0.0012775809736922,-0.0990181490778923,0.0,0.0,0.0,-0.0238151848316192,60.0,19.24869728088379,0.0,-1.1129121446629145e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0001200586411869,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0001264275051653,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.337894152849913e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,0.0001264274906134,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0005997167318128,286.60760498046875,294.1499938964844,298.7743530273437,296.1444396972656,299.425048828125,298.76727294921875,288.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792118359357,3.851804208920839e-08,0.0012791733024641,-0.0995000228285789,0.0,0.0,0.0,-0.0239076577126979,60.0,19.304418563842773,0.0,-1.115692569442217e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0001200586411869,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0001264275051653,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.337894152849913e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,0.0001264274906134,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0005997167318128,286.60760498046875,294.1499938964844,298.7743530273437,296.1444396972656,299.425048828125,298.76727294921875,288.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792118359357,3.851804208920839e-08,0.0012791733024641,-0.0995000228285789,0.0,0.0,0.0,-0.0239076577126979,60.0,19.304418563842773,0.0,-1.115692569442217e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0001201269478769,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001264994352823,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.343206329504028e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0001264994207303,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0006000578869134,286.615478515625,294.1499938964844,298.7801513671875,296.1574401855469,299.4178771972656,298.7731628417969,288.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799387332051,3.8603158003525095e-08,0.0012799001997336,-0.0997198447585105,0.0,0.0,0.0,-0.0239498484879732,60.0,19.33276557922364,0.0,-1.1169621672024733e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,0.0001201876220875,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.000126563332742,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,9.347925515612587e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0001265633181901,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,0.0006003610324114,286.6233215332031,294.1499938964844,298.78570556640625,296.1703796386719,299.410888671875,298.77886962890625,288.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805850710719,3.867877751417837e-08,0.0012805464211851,-0.0999151244759559,0.0,0.0,0.0,-0.0239873342216014,60.0,19.360427856445312,0.0,-1.118090793283955e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
