time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717820,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,0.0001202958010253,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0001266772451344,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,9.356339432997628e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001266772305825,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,0.0006009013741277,286.6390686035156,294.1499938964844,298.79608154296875,296.196044921875,299.3971252441406,298.78973388671875,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817403767257,3.881358878743413e-08,0.0012817016104236,-0.100263237953186,0.0,0.0,0.0,-0.0240541789680719,60.0,19.414226531982425,0.0,-1.1201041161257309e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,0.0001202958010253,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0001266772451344,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,9.356339432997628e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43817138671875,0.0,0.0,0.0001266772305825,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,0.0006009013741277,286.6390686035156,294.1499938964844,298.79608154296875,296.196044921875,299.3971252441406,298.78973388671875,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817403767257,3.881358878743413e-08,0.0012817016104236,-0.100263237953186,0.0,0.0,0.0,-0.0240541789680719,60.0,19.414226531982425,0.0,-1.1201041161257309e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0001203608335345,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001267457264475,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.36139767873101e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,0.0001267457118956,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,0.0006012262892909,286.6548156738281,294.1499938964844,298.8051147460937,296.2210998535156,299.38427734375,298.7986755371094,288.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824309524148,3.889462618644757e-08,0.0012823920696973,-0.10047248005867,0.0,0.0,0.0,-0.0240943394601345,60.0,19.46134185791016,0.0,-1.1213153072731077e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4518127441406,0.0,0.0,0.0001203608335345,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.0001267457264475,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.36139767873101e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,0.0001267457118956,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45220947265625,0.0,0.0,0.0006012262892909,286.6548156738281,294.1499938964844,298.8051147460937,296.2210998535156,299.38427734375,298.7986755371094,288.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824309524148,3.889462618644757e-08,0.0012823920696973,-0.10047248005867,0.0,0.0,0.0,-0.0240943394601345,60.0,19.46134185791016,0.0,-1.1213153072731077e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.0001204051368404,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0001267923798877,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.364843572257088e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0001267923653358,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,0.0006014475948177,286.67059326171875,294.1499938964844,298.8125,296.2452697753906,299.3717346191406,298.8061828613281,288.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829072074964,3.8949828251588776e-08,0.0012828683247789,-0.100614994764328,0.0,0.0,0.0,-0.0241217259317636,60.0,19.503856658935547,0.0,-1.122140602660693e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,0.0001204051368404,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0001267923798877,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.364843572257088e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0001267923653358,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.466552734375,0.0,0.0,0.0006014475948177,286.67059326171875,294.1499938964844,298.8125,296.2452697753906,299.3717346191406,298.8061828613281,288.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829072074964,3.8949828251588776e-08,0.0012828683247789,-0.100614994764328,0.0,0.0,0.0,-0.0241217259317636,60.0,19.503856658935547,0.0,-1.122140602660693e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.000120419274026,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.000126807266497,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,9.36594296945259e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0001268072519451,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0006015182007104,286.6863708496094,294.1499938964844,298.8179016113281,296.2682189941406,299.3595886230469,298.8119812011719,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830585474148,3.8967428395153554e-08,0.001283019548282,-0.1006604433059692,0.0,0.0,0.0,-0.024130456149578,60.0,19.540414810180664,0.0,-1.122403858744292e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.000120419274026,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48126220703125,0.0,0.0,0.000126807266497,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817199707031,0.0,0.0,9.36594296945259e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811706542969,0.0,0.0,0.0001268072519451,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0006015182007104,286.6863708496094,294.1499938964844,298.8179016113281,296.2682189941406,299.3595886230469,298.8119812011719,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830585474148,3.8967428395153554e-08,0.001283019548282,-0.1006604433059692,0.0,0.0,0.0,-0.024130456149578,60.0,19.540414810180664,0.0,-1.122403858744292e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001204339205287,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,0.0001268226915271,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,9.367082384414972e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,0.0001268226769752,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48809814453125,0.0,0.0,0.0006015914259478,286.6942749023437,294.1499938964844,298.8197631835937,296.2791442871094,299.3534851074219,298.8153381347656,288.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832155916839,3.8985682238035224e-08,0.0012831765925511,-0.1007075682282447,0.0,0.0,0.0,-0.0241395104676485,60.0,19.56029891967773,0.0,-1.122676849263371e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,0.0001204064246849,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001267937477678,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960632324219,0.0,0.0,9.364943980472162e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,0.0001267937332158,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.000601454055868,286.7021484375,294.1499938964844,298.82098388671875,296.2896728515625,299.3476257324219,298.81640625,288.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829166371375,3.89513985510348e-08,0.0012828776380047,-0.1006190627813339,0.0,0.0,0.0,-0.0241224858909845,60.0,19.57149314880371,0.0,-1.12216419267952e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,0.00012034305837,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001267270126845,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,9.360015246784316e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,0.0001267269981326,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.000601137522608,286.7179260253906,294.1499938964844,298.8214416503906,296.3092956542969,299.3359375,298.8177185058594,288.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887240396238667e-08,0.001282206736505,-0.1004151031374931,0.0,0.0,0.0,-0.0240833479911088,60.0,19.591705322265625,0.0,-1.120983057489866e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093078613281,0.0,0.0,0.00012034305837,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001267270126845,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,9.360015246784316e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,0.0001267269981326,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.000601137522608,286.7179260253906,294.1499938964844,298.8214416503906,296.3092956542969,299.3359375,298.8177185058594,288.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822456192225,3.887240396238667e-08,0.001282206736505,-0.1004151031374931,0.0,0.0,0.0,-0.0240833479911088,60.0,19.591705322265625,0.0,-1.120983057489866e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0001202452476718,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0001266240142285,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,9.352407505502924e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001266239996766,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0006006489857099,286.7336730957031,294.1499938964844,298.81890869140625,296.3267822265625,299.3244323730469,298.8162536621094,288.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.8750485487071273e-08,0.0012811658671125,-0.1001002863049507,0.0,0.0,0.0,-0.024022914469242,60.0,19.602060317993164,0.0,-1.1191613680239244e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0001202452476718,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0001266240142285,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,9.352407505502924e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001266239996766,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0006006489857099,286.7336730957031,294.1499938964844,298.81890869140625,296.3267822265625,299.3244323730469,298.8162536621094,288.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.8750485487071273e-08,0.0012811658671125,-0.1001002863049507,0.0,0.0,0.0,-0.024022914469242,60.0,19.602060317993164,0.0,-1.1191613680239244e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,0.0001201066042995,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.000126478014863,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,9.341624536318704e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001264780003111,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0005999564309604,286.7494201660156,294.1499938964844,298.81304931640625,296.3418273925781,299.31298828125,298.8119812011719,288.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577674388307066e-08,0.0012796887895092,-0.0996540263295173,0.0,0.0,0.0,-0.0239372476935386,60.0,19.60201644897461,0.0,-1.1165818847302945e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,0.0001201066042995,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.000126478014863,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,9.341624536318704e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001264780003111,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384826660156,0.0,0.0,0.0005999564309604,286.7494201660156,294.1499938964844,298.81304931640625,296.3418273925781,299.31298828125,298.8119812011719,288.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577674388307066e-08,0.0012796887895092,-0.0996540263295173,0.0,0.0,0.0,-0.0239372476935386,60.0,19.60201644897461,0.0,-1.1165818847302945e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0001199220787384,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.000126283703139,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,9.327272709924728e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0001262836885871,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0005990347126498,286.76513671875,294.1499938964844,298.8035888671875,296.3541259765625,299.30157470703125,298.8043518066406,288.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.589649200439453,0.0,-1.1131533739217049e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0001199220787384,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.000126283703139,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,9.327272709924728e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0001262836885871,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0005990347126498,286.76513671875,294.1499938964844,298.8035888671875,296.3541259765625,299.30157470703125,298.8043518066406,288.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777207884937,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.589649200439453,0.0,-1.1131533739217049e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0001198314712382,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,0.0001261882862308,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,9.32022521737963e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603332519531,0.0,0.0,0.0001261882716789,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,0.0005985821480862,286.7729797363281,294.1499938964844,298.79736328125,296.359130859375,299.2958679199219,298.8005676269531,288.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823474514774716e-08,0.0012767584994435,-0.0987682715058326,0.0,0.0,0.0,-0.0237672533839941,60.0,19.583959579467773,0.0,-1.1114718034832549e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001196995872305,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0001260494027519,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680236816406,0.0,0.0,9.309967572335154e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001260494027519,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672912597656,0.0,0.0,0.00059792335378,286.78082275390625,294.1499938964844,298.7901306152344,296.36334228515625,299.2901306152344,298.7940673828125,288.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753846822306,3.8070357533115384e-08,0.0012753466144204,-0.0983435958623886,0.0,0.0,0.0,-0.0236857272684574,60.0,19.568038940429688,0.0,-1.1090264706581365e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,0.00011940888362,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,0.0001257432886632,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,9.28735753404908e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001257432741113,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0005964712472632,286.7964782714844,294.1499938964844,298.7723693847656,296.36920166015625,299.2784729003906,298.7783203125,288.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770803402858292e-08,0.0012722536921501,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.52657699584961,0.0,-1.1036460279001405e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,0.00011940888362,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,0.0001257432886632,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823974609375,0.0,0.0,9.28735753404908e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001257432741113,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0005964712472632,286.7964782714844,294.1499938964844,298.7723693847656,296.36920166015625,299.2784729003906,298.7783203125,288.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770803402858292e-08,0.0012722536921501,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.52657699584961,0.0,-1.1036460279001405e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0001190702096209,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,0.0001253866357728,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.261015657102688e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001253866357728,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0005947794998064,286.8121032714844,294.1499938964844,298.75,296.3713684082031,299.2665100097656,298.7573547363281,288.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163748383522,0.0,0.0,0.0,-0.0232968851923942,60.0,19.46755599975586,0.0,-1.097394175531008e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,0.0001190702096209,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,0.0001253866357728,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.261015657102688e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,0.0001253866357728,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0005947794998064,286.8121032714844,294.1499938964844,298.75,296.3713684082031,299.2665100097656,298.7573547363281,288.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163748383522,0.0,0.0,0.0,-0.0232968851923942,60.0,19.46755599975586,0.0,-1.097394175531008e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,0.0001186796507681,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001249753695446,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,9.230639261659236e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0001249753549927,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.0005928286118432,286.82763671875,294.1499938964844,298.7201232910156,296.3678283691406,299.2541809082031,298.7308654785156,288.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.679914684084906e-08,0.0012644855305552,-0.095057837665081,0.0,0.0,0.0,-0.0230555776506662,60.0,19.39084243774414,0.0,-1.0902067515417005e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,0.0001186796507681,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001249753695446,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,9.230639261659236e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,0.0001249753549927,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.0005928286118432,286.82763671875,294.1499938964844,298.7201232910156,296.3678283691406,299.2541809082031,298.7308654785156,288.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.679914684084906e-08,0.0012644855305552,-0.095057837665081,0.0,0.0,0.0,-0.0230555776506662,60.0,19.39084243774414,0.0,-1.0902067515417005e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0001182313935714,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0001245033345185,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,9.19577432796359e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001245033199666,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.0005905894795432,286.8431396484375,294.1499938964844,298.6805725097656,296.35711669921875,299.24127197265625,298.69677734375,288.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240464851289296e-08,0.0012597095919772,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.29255104064941,0.0,-1.0819866247402389e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.0001182313935714,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0001245033345185,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,9.19577432796359e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248779296875,0.0,0.0,0.0001245033199666,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.0005905894795432,286.8431396484375,294.1499938964844,298.6805725097656,296.35711669921875,299.24127197265625,298.69677734375,288.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240464851289296e-08,0.0012597095919772,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.29255104064941,0.0,-1.0819866247402389e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,0.0001180001490865,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321105957031,0.0,0.0,0.000124259822769,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,9.17778888833709e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0001242598082171,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0005894343485124,286.85089111328125,294.1499938964844,298.6573791503906,296.3492431640625,299.2348022460937,298.6787109375,288.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572825653478,3.5952261612237635e-08,0.0012572465930134,-0.0928671956062316,0.0,0.0,0.0,-0.0226357541978359,60.0,19.24077606201172,0.0,-1.077758255974004e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,0.0001177265075966,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0001239716657437,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,9.15650525712408e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001239716511918,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0005880674580112,286.85858154296875,294.1499938964844,298.63201904296875,296.3397521972656,299.2276916503906,298.654541015625,288.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543624034151,3.5611208204500144e-08,0.0012543267803266,-0.0919846221804618,0.0,0.0,0.0,-0.0224666614085435,60.0,19.171192169189453,0.0,-1.072765272169818e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.0001171590556623,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0001233741058968,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,9.112370753427967e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001233740913448,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,0.0005852329195477,286.8739318847656,294.1499938964844,298.5751647949219,296.31622314453125,299.213134765625,298.6035461425781,288.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482849415391,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,19.02452850341797,0.0,-1.0624484048094018e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.0001171590556623,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0001233741058968,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,9.112370753427967e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001233740913448,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,0.0005852329195477,286.8739318847656,294.1499938964844,298.5751647949219,296.31622314453125,299.213134765625,298.6035461425781,288.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482849415391,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,19.02452850341797,0.0,-1.0624484048094018e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,0.0001165305147878,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001227122265845,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,9.06348432181403e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0001227122120326,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0005820932565256,286.8891906738281,294.1499938964844,298.5107421875,296.2870178222656,299.1974792480469,298.5448303222656,288.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120652969704686e-08,0.0012415893143042,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.854612350463867,0.0,-1.0510791526030516e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,0.0001165305147878,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001227122265845,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679077148437,0.0,0.0,9.06348432181403e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0001227122120326,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0005820932565256,286.8891906738281,294.1499938964844,298.5107421875,296.2870178222656,299.1974792480469,298.5448303222656,288.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120652969704686e-08,0.0012415893143042,-0.0881249383091926,0.0,0.0,0.0,-0.0217277705669403,60.0,18.854612350463867,0.0,-1.0510791526030516e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,0.0001158326413133,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,0.0001219773330376,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,9.00920495041646e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0001219773257616,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0005786072579212,286.90435791015625,294.1499938964844,298.4393615722656,296.25262451171875,299.1806945800781,298.47918701171875,288.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341550318524,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.662294387817383,0.0,-1.0385273441215761e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,0.0001158326413133,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,0.0001219773330376,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,9.00920495041646e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0001219773257616,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0005786072579212,286.90435791015625,294.1499938964844,298.4393615722656,296.25262451171875,299.1806945800781,298.47918701171875,288.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250913133997535e-08,0.0012341550318524,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.662294387817383,0.0,-1.0385273441215761e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,0.000115021939564,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001211236231029,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,8.946150774136186e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0001211236158269,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0005745576927438,286.9194030761719,294.1499938964844,298.3617858886719,296.21356201171875,299.1626281738281,298.40728759765625,288.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240571101738176e-08,0.0012255180627107,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.44472312927246,0.0,-1.0240410119877197e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949462890625,0.0,0.0,0.000115021939564,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.0001211236231029,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,8.946150774136186e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0001211236158269,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0005745576927438,286.9194030761719,294.1499938964844,298.3617858886719,296.21356201171875,299.1626281738281,298.40728759765625,288.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.2240571101738176e-08,0.0012255180627107,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.44472312927246,0.0,-1.0240410119877197e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,0.0001145781643572,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001206563101732,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,8.911635086406022e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0001206562956213,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0005723409121856,286.9268798828125,294.1499938964844,298.32086181640625,296.1924133300781,299.1531677246094,298.3696594238281,288.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208312982693,3.168752726878665e-08,0.0012207996333017,-0.0818163603544235,0.0,0.0,0.0,-0.020521642640233,60.0,18.325538635253903,0.0,-1.0161542718378769e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
