time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720160,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,0.0001140461827162,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.0001200961050926,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,8.870258170645684e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,0.0001200960978167,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,0.0005696835578419,286.9342956542969,294.1499938964844,298.2786560058594,296.1703186035156,299.1433410644531,298.3306579589844,288.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151644332334,3.102455892189937e-08,0.0012151334667578,-0.0800957381725311,0.0,0.0,0.0,-0.0201929938048124,60.0,18.19569396972656,0.0,-1.0067402200775177e-07,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.0001126443821704,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,0.0001186199442599,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,8.761229400988668e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.000118619929708,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.0005626812926493,286.9489440917969,294.1499938964844,298.1907043457031,296.1233825683594,299.12261962890625,298.2489929199219,288.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002282310277,2.9277620328116427e-08,0.0012001988943666,-0.0755585730075836,0.0,0.0,0.0,-0.0193269792944192,60.0,17.89483642578125,0.0,-9.82143433247984e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,0.0001126443821704,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229919433594,0.0,0.0,0.0001186199442599,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,8.761229400988668e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.000118619929708,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.0005626812926493,286.9489440917969,294.1499938964844,298.1907043457031,296.1233825683594,299.12261962890625,298.2489929199219,288.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002282310277,2.9277620328116427e-08,0.0012001988943666,-0.0755585730075836,0.0,0.0,0.0,-0.0193269792944192,60.0,17.89483642578125,0.0,-9.82143433247984e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,0.0001109863660531,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.000116873976367,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.0,8.632272511022165e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001168739618151,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0005543992156162,286.96343994140625,294.1499938964844,298.0985717773437,296.0732421875,299.1011657714844,298.1651611328125,288.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825606925413,2.7211441988583832e-08,0.0011825334513559,-0.0701864212751388,0.0,0.0,0.0,-0.0183026958256959,60.0,17.56109046936035,0.0,-9.534437594993508e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,0.0001109863660531,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.000116873976367,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.0,8.632272511022165e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001168739618151,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0005543992156162,286.96343994140625,294.1499938964844,298.0985717773437,296.0732421875,299.1011657714844,298.1651611328125,288.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825606925413,2.7211441988583832e-08,0.0011825334513559,-0.0701864212751388,0.0,0.0,0.0,-0.0183026958256959,60.0,17.56109046936035,0.0,-9.534437594993508e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,0.0001089567595045,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0001147366929217,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,8.474414062220603e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74957275390625,0.0,0.0,0.0001147366856457,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0005442608962766,286.9775390625,294.1499938964844,298.0030212402344,296.0204772949219,299.0780944824219,298.07891845703125,288.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682265120645752e-08,0.0011609136126935,-0.0636023804545402,0.0,0.0,0.0,-0.0170489083975553,60.0,17.171438217163086,0.0,-9.188912031277141e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,0.0001089567595045,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0001147366929217,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,8.474414062220603e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74957275390625,0.0,0.0,0.0001147366856457,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0005442608962766,286.9775390625,294.1499938964844,298.0030212402344,296.0204772949219,299.0780944824219,298.07891845703125,288.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682265120645752e-08,0.0011609136126935,-0.0636023804545402,0.0,0.0,0.0,-0.0170489083975553,60.0,17.171438217163086,0.0,-9.188912031277141e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,0.0001068493802449,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,0.0001125175258493,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,8.31050710985437e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0001125175185734,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,0.0005337341572158,286.99139404296875,294.1499938964844,297.9046936035156,295.9655456542969,299.0541381835937,297.9919128417969,288.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056259041391968e-08,0.0011384591925889,-0.0567577108740806,0.0,0.0,0.0,-0.0157470852136611,60.0,16.76261329650879,0.0,-8.836896370212346e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76202392578125,0.0,0.0,0.0001068493802449,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,0.0001125175258493,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76287841796875,0.0,0.0,8.31050710985437e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.0001125175185734,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,0.0005337341572158,286.99139404296875,294.1499938964844,297.9046936035156,295.9655456542969,299.0541381835937,297.9919128417969,288.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056259041391968e-08,0.0011384591925889,-0.0567577108740806,0.0,0.0,0.0,-0.0157470852136611,60.0,16.76261329650879,0.0,-8.836896370212346e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.000105761726445,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.0001113721737056,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,8.225911733461544e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689208984375,0.0,0.0,0.0001113721664296,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,0.0005283011123538,286.998291015625,294.1499938964844,297.8547058105469,295.9374084472656,299.0420837402344,297.9485778808594,288.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268877424299,2.070095739270528e-08,0.001126867136918,-0.0532220043241977,0.0,0.0,0.0,-0.0150751890614628,60.0,16.55565071105957,0.0,-8.657904260189755e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748718261719,0.0,0.0,0.0001046988618327,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.0001102529276977,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,8.143244485836476e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,0.0001102529204217,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,0.0005229918751865,287.0051574707031,294.1499938964844,297.80426025390625,295.9089660644531,299.0298767089844,297.90509033203125,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155621614307,1.9376573234808347e-08,0.0011155428364872,-0.0497650541365146,0.0,0.0,0.0,-0.0144186364486813,60.0,16.34459114074707,0.0,-8.48476133796794e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,0.0001027608377626,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.0001082120943465,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,7.9925091995392e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,0.0001082120870705,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0005133110680617,287.01861572265625,294.1499938964844,297.7024841308594,295.8512878417969,299.0044250488281,297.81817626953125,288.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949108982458,1.6961740456622465e-08,0.0010948940180242,-0.0434573628008365,0.0,0.0,0.0,-0.013221500441432,60.0,15.929758071899414,0.0,-8.173554988388788e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,0.0001027608377626,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.0001082120943465,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,7.9925091995392e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879333496094,0.0,0.0,0.0001082120870705,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0005133110680617,287.01861572265625,294.1499938964844,297.7024841308594,295.8512878417969,299.0044250488281,297.81817626953125,288.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949108982458,1.6961740456622465e-08,0.0010948940180242,-0.0434573628008365,0.0,0.0,0.0,-0.013221500441432,60.0,15.929758071899414,0.0,-8.173554988388788e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001011586864478,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.0001065249525709,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,7.867897511459887e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001065249452949,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0005053079803474,287.0318298339844,294.1499938964844,297.6000061035156,295.7929992675781,298.9776306152344,297.7320861816406,288.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778402211144,1.496546175872027e-08,0.0010778253199532,-0.0382390692830085,0.0,0.0,0.0,-0.0122318658977746,60.0,15.54653263092041,0.0,-7.920672118189034e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001011586864478,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.0001065249525709,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,7.867897511459887e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001065249452949,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,0.0005053079803474,287.0318298339844,294.1499938964844,297.6000061035156,295.7929992675781,298.9776306152344,297.7320861816406,288.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778402211144,1.496546175872027e-08,0.0010778253199532,-0.0382390692830085,0.0,0.0,0.0,-0.0122318658977746,60.0,15.54653263092041,0.0,-7.920672118189034e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,9.98104442260228e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001051051876856,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,7.763034227536991e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,0.0001051051804097,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,0.000498573295772,287.0448608398437,294.1499938964844,297.4975280761719,295.73468017578125,298.9497375488281,297.6465759277344,288.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634765494614,1.3285586852873621e-08,0.0010634632781147,-0.0338454656302928,0.0,0.0,0.0,-0.0113990930840373,60.0,15.194714546203612,0.0,-7.710946192673873e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,9.98104442260228e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001051051876856,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,7.763034227536991e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,0.0001051051804097,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,0.000498573295772,287.0448608398437,294.1499938964844,297.4975280761719,295.73468017578125,298.9497375488281,297.6465759277344,288.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634765494614,1.3285586852873621e-08,0.0010634632781147,-0.0338454656302928,0.0,0.0,0.0,-0.0113990930840373,60.0,15.194714546203612,0.0,-7.710946192673873e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,9.876173862721772e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,0.0001040008573909,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,7.681468559894711e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0001040008501149,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,0.0004933347809128,287.0577697753906,294.1499938964844,297.3957214355469,295.6768493652344,298.9207763671875,297.56121826171875,288.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523005621507,1.197894583526704e-08,0.0010522886877879,-0.0304266847670078,0.0,0.0,0.0,-0.0107513265684247,60.0,14.876571655273438,0.0,-7.54976028360943e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,9.876173862721772e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,0.0001040008573909,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,7.681468559894711e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0001040008501149,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,0.0004933347809128,287.0577697753906,294.1499938964844,297.3957214355469,295.6768493652344,298.9207763671875,297.56121826171875,288.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523005621507,1.197894583526704e-08,0.0010522886877879,-0.0304266847670078,0.0,0.0,0.0,-0.0107513265684247,60.0,14.876571655273438,0.0,-7.54976028360943e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,9.832762589212508e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306884765625,0.0,0.0,0.000103543708974,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,7.647703750990331e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305969238281,0.0,0.0,0.000103543701698,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,0.0004911663127131,287.0641784667969,294.1499938964844,297.3453063964844,295.64825439453125,298.9059143066406,297.51837158203125,288.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476749157533,1.143806294123806e-08,0.0010476635070517,-0.0290111675858497,0.0,0.0,0.0,-0.010483187623322,60.0,14.729256629943848,0.0,-7.483534858465647e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,9.796598897082732e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,0.0001031628926284,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,7.619576354045421e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001031628853525,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83642578125,0.0,0.0,0.0004893598379567,287.0705871582031,294.1499938964844,297.2953186035156,295.6199951171875,298.890869140625,297.4755859375,288.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438190074637,1.0987482035318408e-08,0.0010438079480081,-0.0278318487107753,0.0,0.0,0.0,-0.0102598015218973,60.0,14.589500427246094,0.0,-7.428588588709317e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,9.744117414811626e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0001026102399919,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,7.578758231829852e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001026102327159,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0004867383104283,287.08331298828125,294.1499938964844,297.1969909667969,295.56475830078125,298.85968017578125,297.3900146484375,288.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382252512499,1.0333600641843075e-08,0.0010382150067016,-0.0261202156543731,0.0,0.0,0.0,-0.0099356360733509,60.0,14.343786239624023,0.0,-7.349211017526613e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,9.744117414811626e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0001026102399919,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,7.578758231829852e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001026102327159,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,0.0004867383104283,287.08331298828125,294.1499938964844,297.1969909667969,295.56475830078125,298.85968017578125,297.3900146484375,288.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382252512499,1.0333600641843075e-08,0.0010382150067016,-0.0261202156543731,0.0,0.0,0.0,-0.0099356360733509,60.0,14.343786239624023,0.0,-7.349211017526613e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,9.703273099148646e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0001021801217575,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,7.546989945694804e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,0.0001021801144815,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,0.0004846980446018,287.09600830078125,294.1499938964844,297.1014099121094,295.5115966796875,298.82745361328125,297.3045959472656,288.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824707269956434e-09,0.001033863867633,-0.0247879549860954,0.0,0.0,0.0,-0.0096833575516939,60.0,14.123591423034668,0.0,-7.287728465144029e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,9.703273099148646e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0001021801217575,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,7.546989945694804e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,0.0001021801144815,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603210449219,0.0,0.0,0.0004846980446018,287.09600830078125,294.1499938964844,297.1014099121094,295.5115966796875,298.82745361328125,297.3045959472656,288.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824707269956434e-09,0.001033863867633,-0.0247879549860954,0.0,0.0,0.0,-0.0096833575516939,60.0,14.123591423034668,0.0,-7.287728465144029e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,9.67276282608509e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001018588372971,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,7.523260137531906e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724060058594,0.0,0.0,0.0001018588300212,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,0.0004831740225199,287.108642578125,294.1499938964844,297.0093078613281,295.46112060546875,298.7942199707031,297.22003173828125,288.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444576676287396e-09,0.0010306125041097,-0.0237927064299583,0.0,0.0,0.0,-0.0094949062913656,60.0,13.925030708312988,0.0,-7.24197093404655e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,9.67276282608509e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724670410156,0.0,0.0,0.0001018588372971,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,7.523260137531906e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724060058594,0.0,0.0,0.0001018588300212,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,0.0004831740225199,287.108642578125,294.1499938964844,297.0093078613281,295.46112060546875,298.7942199707031,297.22003173828125,288.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444576676287396e-09,0.0010306125041097,-0.0237927064299583,0.0,0.0,0.0,-0.0094949062913656,60.0,13.925030708312988,0.0,-7.24197093404655e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,9.649381536291912e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001016126188915,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846435546875,0.0,0.0,7.505073881475255e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,0.0001016126116155,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.0004820060566999,287.12127685546875,294.1499938964844,296.9213562011719,295.4138488769531,298.7601013183594,297.1367492675781,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153261260053114e-09,0.001028120983392,-0.0230299402028322,0.0,0.0,0.0,-0.00935048609972,60.0,13.74515151977539,0.0,-7.207001573306115e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838806152344,0.0,0.0,9.649381536291912e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001016126188915,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846435546875,0.0,0.0,7.505073881475255e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,0.0001016126116155,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,0.0004820060566999,287.12127685546875,294.1499938964844,296.9213562011719,295.4138488769531,298.7601013183594,297.1367492675781,288.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153261260053114e-09,0.001028120983392,-0.0230299402028322,0.0,0.0,0.0,-0.00935048609972,60.0,13.74515151977539,0.0,-7.207001573306115e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88983154296875,0.0,0.0,9.63851052802056e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0001014981462503,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,7.496619218727574e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,0.0001014981389744,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900756835937,0.0,0.0,0.000481463066535,287.1275939941406,294.1499938964844,296.879150390625,295.3916015625,298.7429504394531,297.09521484375,288.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017822932833042e-09,0.0010269628837704,-0.0226753037422895,0.0,0.0,0.0,-0.0092833433300256,60.0,13.657493591308594,0.0,-7.190772777221356e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.895751953125,0.0,0.0,9.630711429053918e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,0.0001014160152408,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,7.490553252864629e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,0.0001014160152408,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,0.0004810734826605,287.1338806152344,294.1499938964844,296.8382263183594,295.370361328125,298.7255249023437,297.0542907714844,288.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920654437361009e-09,0.0010261324932798,-0.0224208682775497,0.0,0.0,0.0,-0.0092351762577891,60.0,13.576873779296877,0.0,-7.179140482094226e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076232910156,0.0,0.0,9.618783224141224e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,0.0001012904031085,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,7.481275679310784e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90802001953125,0.0,0.0,0.0001012904031085,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.0,0.0,0.0004804776399396,287.1464538574219,294.1499938964844,296.7606201171875,295.33123779296875,298.6900329589844,296.9750061035156,288.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772036430571006e-09,0.0010248600738123,-0.0220317058265209,0.0,0.0,0.0,-0.0091614918783307,60.0,13.430569648742676,0.0,-7.16136767664466e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076232910156,0.0,0.0,9.618783224141224e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,0.0001012904031085,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,7.481275679310784e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90802001953125,0.0,0.0,0.0001012904031085,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.0,0.0,0.0004804776399396,287.1464538574219,294.1499938964844,296.7606201171875,295.33123779296875,298.6900329589844,296.9750061035156,288.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772036430571006e-09,0.0010248600738123,-0.0220317058265209,0.0,0.0,0.0,-0.0091614918783307,60.0,13.430569648742676,0.0,-7.16136767664466e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.610866982256994e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0001012070424621,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,7.475118763977662e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0001012070424621,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91973876953125,0.0,0.0,0.0004800822061952,287.1590270996094,294.1499938964844,296.68927001953125,295.2969970703125,298.6539306640625,296.8991394042969,288.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673409546133826e-09,0.0010240166448056,-0.0217734407633543,0.0,0.0,0.0,-0.0091125974431633,60.0,13.301405906677246,0.0,-7.149585457000286e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.610866982256994e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0001012070424621,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,7.475118763977662e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0001012070424621,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91973876953125,0.0,0.0,0.0004800822061952,287.1590270996094,294.1499938964844,296.68927001953125,295.2969970703125,298.6539306640625,296.8991394042969,288.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673409546133826e-09,0.0010240166448056,-0.0217734407633543,0.0,0.0,0.0,-0.0091125974431633,60.0,13.301405906677246,0.0,-7.149585457000286e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,9.606074308976532e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0001011565764201,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,7.471390563296154e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,0.0001011565691442,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0004798427980858,287.1716003417969,294.1499938964844,296.62481689453125,295.2682800292969,298.6174011230469,296.826904296875,288.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613696422798967e-09,0.0010235060472041,-0.0216170735657215,0.0,0.0,0.0,-0.0090829953551292,60.0,13.187285423278809,0.0,-7.142456581732405e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,9.606074308976532e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0001011565764201,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,7.471390563296154e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,0.0001011565691442,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0004798427980858,287.1716003417969,294.1499938964844,296.62481689453125,295.2682800292969,298.6174011230469,296.826904296875,288.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613696422798967e-09,0.0010235060472041,-0.0216170735657215,0.0,0.0,0.0,-0.0090829953551292,60.0,13.187285423278809,0.0,-7.142456581732405e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,9.60391334956512e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0001011338245007,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,7.469710544683039e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,0.0001011338172247,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434814453125,0.0,0.0,0.0004797348810825,287.1841735839844,294.1499938964844,296.5679626464844,295.2455749511719,298.58056640625,296.75897216796875,288.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586778399433115e-09,0.0010232757776975,-0.021546583622694,0.0,0.0,0.0,-0.009069649502635,60.0,13.088042259216309,0.0,-7.139244218024032e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,9.60391334956512e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0001011338245007,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,7.469710544683039e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436340332031,0.0,0.0,0.0001011338172247,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434814453125,0.0,0.0,0.0004797348810825,287.1841735839844,294.1499938964844,296.5679626464844,295.2455749511719,298.58056640625,296.75897216796875,288.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586778399433115e-09,0.0010232757776975,-0.021546583622694,0.0,0.0,0.0,-0.009069649502635,60.0,13.088042259216309,0.0,-7.139244218024032e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
