time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722500,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,9.603485523257405e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,0.0001011293206829,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,7.46937730582431e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9495849609375,0.0,0.0,0.000101129313407,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494323730469,0.0,0.0,0.0004797135188709,287.1904296875,294.1499938964844,296.5426330566406,295.2366943359375,298.56207275390625,296.72564697265625,288.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581450217093334e-09,0.0010232315398752,-0.0215326286852359,0.0,0.0,0.0,-0.0090670157223939,60.0,13.041655540466309,0.0,-7.138608282275527e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,9.603712533134968e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,0.000101131707197,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,7.469554111594334e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,0.000101131699921,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.0004797248693648,287.1967163085937,294.1499938964844,296.5194396972656,295.22955322265625,298.5435485839844,296.6944580078125,288.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279065360079e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,13.00162124633789,0.0,-7.138945790075013e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,9.604867227608338e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,0.0001011438653222,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,7.470451964763924e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,0.0001011438580462,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,0.000479782524053,287.20928955078125,294.1499938964844,296.4798889160156,295.220703125,298.5065002441406,296.6363830566406,288.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.932184219360352,0.0,-7.140661750781875e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,9.604867227608338e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,0.0001011438653222,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,7.470451964763924e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674072265625,0.0,0.0,0.0001011438580462,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,0.000479782524053,287.20928955078125,294.1499938964844,296.4798889160156,295.220703125,298.5065002441406,296.6363830566406,288.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.932184219360352,0.0,-7.140661750781875e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,9.606804815120996e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,0.0001011642671073,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,7.471958815585822e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,0.0001011642598314,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,0.0004798793233931,287.2218322753906,294.1499938964844,296.45001220703125,295.2196350097656,298.4696044921875,296.5868530273437,288.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.882739067077637,0.0,-7.143543712118118e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,9.606804815120996e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,0.0001011642671073,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,7.471958815585822e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,0.0001011642598314,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,0.0004798793233931,287.2218322753906,294.1499938964844,296.45001220703125,295.2196350097656,298.4696044921875,296.5868530273437,288.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.882739067077637,0.0,-7.143543712118118e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908447265625,0.0,0.0,9.609379048924892e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0001011913773254,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,7.473961159121245e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.0001011913700494,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0004800079332198,287.2344055175781,294.1499938964844,296.4277648925781,295.2248229980469,298.4329833984375,296.5443725585937,288.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.84727382659912,0.0,-7.147372826921129e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908447265625,0.0,0.0,9.609379048924892e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,0.0001011913773254,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,7.473961159121245e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.0001011913700494,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.0004800079332198,287.2344055175781,294.1499938964844,296.4277648925781,295.2248229980469,298.4329833984375,296.5443725585937,288.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.84727382659912,0.0,-7.147372826921129e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,9.613473230274394e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032043457031,0.0,0.0,0.0001012344946502,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,7.477145845768973e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,0.0001012344873743,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0004802124458365,287.2469787597656,294.1499938964844,296.410400390625,295.2341613769531,298.3966369628906,296.507568359375,288.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705892895477518e-09,0.0010242939461022,-0.0218585021793842,0.0,0.0,0.0,-0.0091286981478333,60.0,12.823368072509766,0.0,-7.153465020337535e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,9.613473230274394e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032043457031,0.0,0.0,0.0001012344946502,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,7.477145845768973e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,0.0001012344873743,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0004802124458365,287.2469787597656,294.1499938964844,296.410400390625,295.2341613769531,298.3966369628906,296.507568359375,288.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705892895477518e-09,0.0010242939461022,-0.0218585021793842,0.0,0.0,0.0,-0.0091286981478333,60.0,12.823368072509766,0.0,-7.153465020337535e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,9.61665136856027e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.0001012679567793,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,7.479617488570511e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091247558594,0.0,0.0,0.0001012679495033,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00897216796875,0.0,0.0,0.0004803712072316,287.2532653808594,294.1499938964844,296.4034423828125,295.2402648925781,298.3786315917969,296.49176025390625,288.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621863216161,0.0,0.0,0.0,-0.0091483350843191,60.0,12.8168306350708,0.0,-7.15819510332949e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,9.6202791610267e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,0.0001013061628327,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,7.482439104933292e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150756835937,0.0,0.0,0.0001013061555568,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0004805524367839,287.259521484375,294.1499938964844,296.3975830078125,295.24725341796875,298.3606872558594,296.4768981933594,288.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790690841919968e-09,0.0010250204941257,-0.0220805536955595,0.0,0.0,0.0,-0.0091707445681095,60.0,12.812185287475586,0.0,-7.163597359749474e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,9.630880231270568e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0001014177905744,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,7.490684220101684e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0001014177905744,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,0.0004810819518752,287.2721252441406,294.1499938964844,296.388916015625,295.2637939453125,298.3254699707031,296.45379638671875,288.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.816386222839355,0.0,-7.179393435308158e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,9.630880231270568e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.0001014177905744,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,7.490684220101684e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0001014177905744,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,0.0004810819518752,287.2721252441406,294.1499938964844,296.388916015625,295.2637939453125,298.3254699707031,296.45379638671875,288.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.816386222839355,0.0,-7.179393435308158e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386657714844,0.0,0.0,9.644431702326985e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0001015605012071,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,7.50122417230159e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,0.0001015604939311,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03887939453125,0.0,0.0,0.0004817589069716,287.28472900390625,294.1499938964844,296.3840637207031,295.28338623046875,298.2908935546875,296.4367370605469,288.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685159236192,0.0,0.0,0.0,-0.0093199154362082,60.0,12.832924842834473,0.0,-7.199612639396946e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386657714844,0.0,0.0,9.644431702326985e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0001015605012071,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,7.50122417230159e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,0.0001015604939311,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03887939453125,0.0,0.0,0.0004817589069716,287.28472900390625,294.1499938964844,296.3840637207031,295.28338623046875,298.2908935546875,296.4367370605469,288.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091611019584889e-09,0.0010275922250002,-0.0228685159236192,0.0,0.0,0.0,-0.0093199154362082,60.0,12.832924842834473,0.0,-7.199612639396946e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506896972656,0.0,0.0,9.66046645771712e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0001017293543554,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,7.513695891248062e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,0.0001017293470795,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,0.0004825599025934,287.29736328125,294.1499938964844,296.3826599121094,295.3056945800781,298.25689697265625,296.4237670898437,288.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291394320598556e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189578667283,60.0,12.858381271362305,0.0,-7.223572850989515e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506896972656,0.0,0.0,9.66046645771712e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0001017293543554,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513610839844,0.0,0.0,7.513695891248062e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,0.0001017293470795,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,0.0004825599025934,287.29736328125,294.1499938964844,296.3826599121094,295.3056945800781,298.25689697265625,296.4237670898437,288.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291394320598556e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189578667283,60.0,12.858381271362305,0.0,-7.223572850989515e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,9.67930245678872e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.000101927704236,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,7.52834603190422e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631103515625,0.0,0.0,0.00010192769696,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.0004835007712244,287.3099975585937,294.1499938964844,296.3843688964844,295.3303527832031,298.2235107421875,296.41473388671875,288.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.892730712890623,0.0,-7.25176931837268e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,9.67930245678872e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.000101927704236,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,7.52834603190422e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631103515625,0.0,0.0,0.00010192769696,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.0004835007712244,287.3099975585937,294.1499938964844,296.3843688964844,295.3303527832031,298.2235107421875,296.41473388671875,288.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.892730712890623,0.0,-7.25176931837268e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,9.688881254987793e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,0.0001020285708364,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,7.535795884905383e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.0,0.0,0.0001020285708364,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690002441406,0.0,0.0,0.0004839792381972,287.3163146972656,294.1499938964844,296.3862609863281,295.3434753417969,298.206787109375,296.4099426269531,288.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645415133263668e-09,0.0010323274182155,-0.0243185479193925,0.0,0.0,0.0,-0.0095944581553339,60.0,12.909856796264648,0.0,-7.266128676519656e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,9.69971952144988e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0001021427087835,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,7.544225809397176e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.0001021427015075,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0004845206567551,287.3226318359375,294.1499938964844,296.3887939453125,295.3570251464844,298.190185546875,296.4061584472656,288.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780455556551716e-09,0.0010334829567,-0.0246721040457487,0.0,0.0,0.0,-0.0096614081412553,60.0,12.929710388183594,0.0,-7.282394420826678e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,9.723261609906332e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,0.0001023906152113,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,7.56253648432903e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0001023906079353,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0004856966261286,287.3353271484375,294.1499938964844,296.39556884765625,295.3853454589844,298.15802001953125,296.40411376953125,288.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073766709695064e-08,0.0010359894949942,-0.0254400037229061,0.0,0.0,0.0,-0.0098068071529269,60.0,12.980422973632812,0.0,-7.317787265037623e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,9.723261609906332e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,0.0001023906152113,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,7.56253648432903e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0001023906079353,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0004856966261286,287.3353271484375,294.1499938964844,296.39556884765625,295.3853454589844,298.15802001953125,296.40411376953125,288.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073766709695064e-08,0.0010359894949942,-0.0254400037229061,0.0,0.0,0.0,-0.0098068071529269,60.0,12.980422973632812,0.0,-7.317787265037623e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,9.747699368745089e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,0.0001026479585561,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997009277344,0.0,0.0,7.581543468404561e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.0001026479512802,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,0.0004869173571933,287.3480529785156,294.1499938964844,296.4043884277344,295.4149475097656,298.12664794921875,296.40557861328125,288.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378245818287724e-08,0.0010385931236669,-0.0262370929121971,0.0,0.0,0.0,-0.0099577503278851,60.0,13.03771686553955,0.0,-7.354617537203012e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,9.747699368745089e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,0.0001026479585561,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997009277344,0.0,0.0,7.581543468404561e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.0001026479512802,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,0.0004869173571933,287.3480529785156,294.1499938964844,296.4043884277344,295.4149475097656,298.12664794921875,296.40557861328125,288.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378245818287724e-08,0.0010385931236669,-0.0262370929121971,0.0,0.0,0.0,-0.0099577503278851,60.0,13.03771686553955,0.0,-7.354617537203012e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,9.77281597442925e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,0.0001029124468914,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,7.601078687002882e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001029124396154,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114501953125,0.0,0.0,0.0004881719651166,287.3607788085937,294.1499938964844,296.41485595703125,295.44549560546875,298.09588623046875,296.4094543457031,288.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691182161792769e-08,0.0010412688134238,-0.0270562730729579,0.0,0.0,0.0,-0.0101128853857517,60.0,13.09909725189209,0.0,-7.392567624719959e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,9.77281597442925e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,0.0001029124468914,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,7.601078687002882e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001029124396154,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114501953125,0.0,0.0,0.0004881719651166,287.3607788085937,294.1499938964844,296.41485595703125,295.44549560546875,298.09588623046875,296.4094543457031,288.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691182161792769e-08,0.0010412688134238,-0.0270562730729579,0.0,0.0,0.0,-0.0101128853857517,60.0,13.09909725189209,0.0,-7.392567624719959e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,9.798385144677012e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,0.0001031817009788,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,7.62096606194973e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,0.0001031816937029,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0004894491867162,287.37353515625,294.1499938964844,296.4266052246094,295.4765930175781,298.0655517578125,296.4151611328125,288.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009756661906069e-08,0.0010439926991239,-0.0278901569545269,0.0,0.0,0.0,-0.0102708153426647,60.0,13.163555145263672,0.0,-7.431301440874449e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,9.798385144677012e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,0.0001031817009788,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,7.62096606194973e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,0.0001031816937029,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,0.0004894491867162,287.37353515625,294.1499938964844,296.4266052246094,295.4765930175781,298.0655517578125,296.4151611328125,288.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009756661906069e-08,0.0010439926991239,-0.0278901569545269,0.0,0.0,0.0,-0.0102708153426647,60.0,13.163555145263672,0.0,-7.431301440874449e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,9.8111922852695e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,0.0001033165681292,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,7.630926847923547e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.0,0.0,0.0001033165681292,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297607421875,0.0,0.0,0.0004900889471173,287.37994384765625,294.1499938964844,296.432861328125,295.4922180175781,298.05059814453125,296.41900634765625,288.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169332125859912e-08,0.0010453588329255,-0.0283078290522098,0.0,0.0,0.0,-0.0103499321267008,60.0,13.197190284729004,0.0,-7.450740469039374e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,9.823877917369828e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,0.000103450154711,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,7.640793774044141e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,0.000103450154711,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358642578125,0.0,0.0,0.0004907226539216,287.3863220214844,294.1499938964844,296.4393005371094,295.50787353515625,298.03582763671875,296.42333984375,288.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327390581072905e-08,0.0010467104148119,-0.0287215169519186,0.0,0.0,0.0,-0.0104282880201935,60.0,13.231255531311035,0.0,-7.470021046174224e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,9.848937770584598e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483154296875,0.0,0.0,0.0001037140536936,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,7.660284609301016e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0001037140464177,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14813232421875,0.0,0.0,0.0004919744678772,287.39910888671875,294.1499938964844,296.4525451660156,295.5390319824219,298.0067138671875,296.4330749511719,288.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639619934555869e-08,0.0010493785375729,-0.029538681730628,0.0,0.0,0.0,-0.0105830654501914,60.0,13.300127029418944,0.0,-7.508180033255486e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,9.848937770584598e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483154296875,0.0,0.0,0.0001037140536936,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,7.660284609301016e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0001037140464177,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14813232421875,0.0,0.0,0.0004919744678772,287.39910888671875,294.1499938964844,296.4525451660156,295.5390319824219,298.0067138671875,296.4330749511719,288.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639619934555869e-08,0.0010493785375729,-0.029538681730628,0.0,0.0,0.0,-0.0105830654501914,60.0,13.300127029418944,0.0,-7.508180033255486e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,9.8727825388778e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,0.0001039651469909,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16082763671875,0.0,0.0,7.678831025259569e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605529785156,0.0,0.0,0.000103965139715,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,0.0004931655712425,287.4119567871094,294.1499938964844,296.4660339355469,295.5696716308594,297.9784240722656,296.4443054199219,288.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.369006156921388,0.0,-7.544579716523003e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,9.8727825388778e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,0.0001039651469909,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16082763671875,0.0,0.0,7.678831025259569e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605529785156,0.0,0.0,0.000103965139715,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,0.0004931655712425,287.4119567871094,294.1499938964844,296.4660339355469,295.5696716308594,297.9784240722656,296.4443054199219,288.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.369006156921388,0.0,-7.544579716523003e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.89552863757126e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17291259765625,0.0,0.0,0.0001042046715156,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,7.696522516198456e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,0.0001042046715156,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0004943017847836,287.4248046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9510498046875,296.45672607421875,288.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.437378883361816,0.0,-7.579383520806007e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.89552863757126e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17291259765625,0.0,0.0,0.0001042046715156,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,7.696522516198456e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,0.0001042046715156,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0004943017847836,287.4248046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9510498046875,296.45672607421875,288.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220118250638734e-08,0.0010543428361415,-0.031057795509696,0.0,0.0,0.0,-0.0108708459883928,60.0,13.437378883361816,0.0,-7.579383520806007e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17950439453125,0.0,0.0,9.907181083690376e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,0.0001043273732648,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,7.705584721406922e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,0.0001043273732648,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796875,0.0,0.0,0.000494883803185,287.4320068359375,294.1499938964844,296.4866638183594,295.61553955078125,297.93621826171875,296.4637756347656,288.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365297230587656e-08,0.0010555840563029,-0.0314376801252365,0.0,0.0,0.0,-0.0109428158029913,60.0,13.473904609680176,0.0,-7.59724372301207e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
