time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724840,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,9.916326962411404e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852722167969,0.0,0.0,0.0001044236923917,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854858398437,0.0,0.0,7.712698425166309e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001044236851157,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18511962890625,0.0,0.0,0.0004953406751155,287.4376525878906,294.1499938964844,296.4922180175781,295.6278991699219,297.924560546875,296.46929931640625,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.2479254074548862e-08,0.0010565588017925,-0.0317358635365963,0.0,0.0,0.0,-0.0109993107616901,60.0,13.502599716186523,0.0,-7.611277652586068e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,9.927085920935495e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,0.0001045369790517,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,7.721066504018381e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001045369790517,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,0.0004958781064487,287.444091796875,294.1499938964844,296.4983215332031,295.6415710449219,297.9112548828125,296.4755859375,288.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613303290720525e-08,0.0010577065404504,-0.0320866033434867,0.0,0.0,0.0,-0.0110657727345824,60.0,13.535801887512209,0.0,-7.627802034448905e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,9.936676360666752e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976318359375,0.0,0.0,0.0001046379766194,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978454589844,0.0,0.0,7.728525815764442e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976013183594,0.0,0.0,0.0001046379766194,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.0004963572137057,287.4505310058594,294.1499938964844,296.5041809082031,295.65478515625,297.898193359375,296.48175048828125,288.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732800591663818e-08,0.0010587262222543,-0.0323992632329463,0.0,0.0,0.0,-0.0111250011250376,60.0,13.566742897033691,0.0,-7.642547927844134e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,9.95401933323592e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.0001048206104314,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,7.742014713585377e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,0.0001048206031555,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,0.0004972235183231,287.4634094238281,294.1499938964844,296.51495361328125,295.6797180175781,297.87274169921875,296.4931640625,288.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294888996028476e-08,0.0010605764109641,-0.0329646244645118,0.0,0.0,0.0,-0.0112321386113762,60.0,13.623469352722168,0.0,-7.669249413311263e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,9.95401933323592e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.0001048206104314,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,7.742014713585377e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099914550781,0.0,0.0,0.0001048206031555,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098693847656,0.0,0.0,0.0004972235183231,287.4634094238281,294.1499938964844,296.51495361328125,295.6797180175781,297.87274169921875,296.4931640625,288.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294888996028476e-08,0.0010605764109641,-0.0329646244645118,0.0,0.0,0.0,-0.0112321386113762,60.0,13.623469352722168,0.0,-7.669249413311263e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,9.969262464437634e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001049811253324,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,7.753870886517689e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,0.0001049811253324,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0004979849327355,287.476318359375,294.1499938964844,296.5241394042969,295.7022705078125,297.8480834960937,296.5032653808594,288.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138812704482916e-08,0.0010622013360261,-0.0334614999592304,0.0,0.0,0.0,-0.0113262962549924,60.0,13.673377990722656,0.0,-7.692756298638417e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,9.969262464437634e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001049811253324,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,7.753870886517689e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,0.0001049811253324,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0004979849327355,287.476318359375,294.1499938964844,296.5241394042969,295.7022705078125,297.8480834960937,296.5032653808594,288.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138812704482916e-08,0.0010622013360261,-0.0334614999592304,0.0,0.0,0.0,-0.0113262962549924,60.0,13.673377990722656,0.0,-7.692756298638417e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,9.982858318835496e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,0.0001051242943503,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,7.764445035718381e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,0.0001051242870744,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0004986640415154,287.4892272949219,294.1499938964844,296.5313720703125,295.7221374511719,297.82391357421875,296.51220703125,288.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.71827507019043,0.0,-7.71375212593739e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,9.982858318835496e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,0.0001051242943503,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,7.764445035718381e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,0.0001051242870744,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347106933594,0.0,0.0,0.0004986640415154,287.4892272949219,294.1499938964844,296.5313720703125,295.7221374511719,297.82391357421875,296.51220703125,288.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.71827507019043,0.0,-7.71375212593739e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,9.994113497668876e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,0.0001052428196999,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.773199467919767e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,0.0001052428124239,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,0.0004992263275198,287.5021057128906,294.1499938964844,296.53631591796875,295.73895263671875,297.8001403808594,296.5196228027344,288.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.756075859069824,0.0,-7.731156159707099e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,9.994113497668876e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,0.0001052428196999,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.773199467919767e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,0.0001052428124239,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,0.0004992263275198,287.5021057128906,294.1499938964844,296.53631591796875,295.73895263671875,297.8001403808594,296.5196228027344,288.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.756075859069824,0.0,-7.731156159707099e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.999704343499616e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.0001053016894729,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,7.777547580190003e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001053016894729,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,0.0004995055496692,287.508544921875,294.1499938964844,296.5378112792969,295.7460632324219,297.78826904296875,296.52349853515625,288.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143312141299,60.0,13.775493621826172,0.0,-7.739807728057714e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,0.0001000377887976,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,0.000105344595795,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,7.78071625973098e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.000105344595795,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0004997091018594,287.5150146484375,294.1499938964844,296.5386047363281,295.7522888183594,297.77655029296875,296.5264892578125,288.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658755199983,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.790273666381836,0.0,-7.746116637008529e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,0.0001001002310658,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,0.0001054103558999,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,7.785573689034209e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0001054103558999,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0005000210367143,287.52789306640625,294.1499938964844,296.5378723144531,295.7618408203125,297.75347900390625,296.5294189453125,288.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646674901224289e-08,0.001066543161869,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,13.808743476867676,0.0,-7.755789965813167e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,0.0001001002310658,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,0.0001054103558999,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,7.785573689034209e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,0.0001054103558999,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,0.0005000210367143,287.52789306640625,294.1499938964844,296.5378723144531,295.7618408203125,297.75347900390625,296.5294189453125,288.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646674901224289e-08,0.001066543161869,-0.0347900465130806,0.0,0.0,0.0,-0.0115780606865882,60.0,13.808743476867676,0.0,-7.755789965813167e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,0.0001001452401396,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.0001054577514878,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,7.789074152242392e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0001054577442118,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,0.0005002458347007,287.540771484375,294.1499938964844,296.53375244140625,295.7672119140625,297.73077392578125,296.5290832519531,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.816264152526855,0.0,-7.762765363850124e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,0.0001001452401396,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.0001054577514878,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,7.789074152242392e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0001054577442118,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,0.0005002458347007,287.540771484375,294.1499938964844,296.53375244140625,295.7672119140625,297.73077392578125,296.5290832519531,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058606654405,60.0,13.816264152526855,0.0,-7.762765363850124e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,0.0001001750642899,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,0.0001054891545209,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.791393727529794e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,0.0001054891472449,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.0005003948463127,287.5536193847656,294.1499938964844,296.5259094238281,295.7680358886719,297.7082824707031,296.5259094238281,288.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.814412117004396,0.0,-7.767389575974448e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,0.0001001750642899,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970275878906,0.0,0.0,0.0001054891545209,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.791393727529794e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,0.0001054891472449,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.0005003948463127,287.5536193847656,294.1499938964844,296.5259094238281,295.7680358886719,297.7082824707031,296.5259094238281,288.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.814412117004396,0.0,-7.767389575974448e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,0.0001001890050247,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0001055038374033,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,7.792477845214307e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,0.0001055038374033,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0005004644626751,287.5618591308594,294.1499938964844,296.5187683105469,295.7660217285156,297.6939392089844,296.5232849121094,288.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.811144828796388,0.0,-7.769552468062103e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001001888231257,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,0.0001055036482284,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.79246402089484e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,0.0001055036409525,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,0.0005004635895602,287.56646728515625,294.1499938964844,296.51397705078125,295.76397705078125,297.6859436035156,296.5194702148437,289.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327814757823,60.0,13.801708221435549,0.0,-7.769524046352674e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,0.0001001928831101,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0001055079264915,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,7.792779797455296e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.0001055079192155,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,0.0005004838458262,287.5729064941406,294.1499938964844,296.50634765625,295.7599792480469,297.6748046875,296.5159606933594,289.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762113226789552e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352839395403,60.0,13.794371604919434,0.0,-7.770153587216555e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,0.0001001907949103,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,0.0001055057218763,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,7.792616816004738e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0001055057146004,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0005004734266549,287.5793151855469,294.1499938964844,296.4975891113281,295.754638671875,297.6636962890625,296.51080322265625,289.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.78142261505127,0.0,-7.769829579729048e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.000100180201116,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0001054945751093,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,7.791793177602813e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0001054945678333,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0005004205158911,287.5921630859375,294.1499938964844,296.47637939453125,295.7396545410156,297.64141845703125,296.49658203125,289.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.74384307861328,0.0,-7.768187515466708e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.000100180201116,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0001054945751093,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,7.791793177602813e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0001054945678333,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0005004205158911,287.5921630859375,294.1499938964844,296.47637939453125,295.7396545410156,297.64141845703125,296.49658203125,289.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.74384307861328,0.0,-7.768187515466708e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0001001588752842,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001054721142281,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.790134259266779e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0001054721069522,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0005003139958716,287.6049499511719,294.1499938964844,296.45001220703125,295.7186889648437,297.6191101074219,296.47833251953125,289.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973823438566e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.695116996765137,0.0,-7.764879939031746e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0001001588752842,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001054721142281,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.790134259266779e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0001054721069522,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0005003139958716,287.6049499511719,294.1499938964844,296.45001220703125,295.7186889648437,297.6191101074219,296.47833251953125,289.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973823438566e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.695116996765137,0.0,-7.764879939031746e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0001001478667603,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001054605236276,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.789278606651351e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001054605163517,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0005002590478397,287.61773681640625,294.1499938964844,296.41998291015625,295.69158935546875,297.5966796875,296.4559326171875,289.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.633659362792969,0.0,-7.763173215380449e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0001001478667603,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0001054605236276,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.789278606651351e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0001054605163517,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0005002590478397,287.61773681640625,294.1499938964844,296.41998291015625,295.69158935546875,297.5966796875,296.4559326171875,289.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706023871407073e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.633659362792969,0.0,-7.763173215380449e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,0.0001001653145067,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0001054788881447,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.790635572746396e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0001054788881447,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0005003461847081,287.6305236816406,294.1499938964844,296.38818359375,295.6588439941406,297.57403564453125,296.42974853515625,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.560454368591309,0.0,-7.765877541032752e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,0.0001001653145067,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0001054788881447,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.790635572746396e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0001054788881447,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0005003461847081,287.6305236816406,294.1499938964844,296.38818359375,295.6588439941406,297.57403564453125,296.42974853515625,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.560454368591309,0.0,-7.765877541032752e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0001001928612822,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0001055079046636,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,7.792778342263773e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0001055078973877,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0005004837876185,287.63690185546875,294.1499938964844,296.37164306640625,295.6404724121094,297.5625,296.4146423339844,289.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762084805080121e-08,0.0010675279190763,-0.035091932862997,0.0,0.0,0.0,-0.0116352643817663,60.0,13.517511367797852,0.0,-7.770150745045613e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001002095377771,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,0.0001055254542734,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,7.79407491791062e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0001055254542734,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0005005670827813,287.6432800292969,294.1499938964844,296.354736328125,295.620849609375,297.55108642578125,296.4007568359375,289.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782855745603229e-08,0.0010677056852728,-0.0351462624967098,0.0,0.0,0.0,-0.0116455620154738,60.0,13.47799015045166,0.0,-7.772736410061044e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0001002839344437,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.000105603801785,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.79986148700118e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.000105603794509,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0005009386804886,287.6560363769531,294.1499938964844,296.3197631835937,295.5780334472656,297.5279235839844,296.3694763183594,289.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875550486375232e-08,0.0010684981243684,-0.0353887192904949,0.0,0.0,0.0,-0.0116915134713053,60.0,13.387341499328612,0.0,-7.78428201897441e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0001002839344437,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.000105603801785,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.79986148700118e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.000105603794509,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0005009386804886,287.6560363769531,294.1499938964844,296.3197631835937,295.5780334472656,297.5279235839844,296.3694763183594,289.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875550486375232e-08,0.0010684981243684,-0.0353887192904949,0.0,0.0,0.0,-0.0116915134713053,60.0,13.387341499328612,0.0,-7.78428201897441e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001003829165711,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0001057080444297,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,7.807560177752748e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0001057080371538,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.000501433154568,287.6687927246094,294.1499938964844,296.283447265625,295.5308532714844,297.50445556640625,296.336181640625,289.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998887382626892e-08,0.0010695522651076,-0.0357113182544708,0.0,0.0,0.0,-0.0117526538670063,60.0,13.289802551269531,0.0,-7.799656742690787e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001003829165711,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0001057080444297,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,7.807560177752748e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,0.0001057080371538,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.000501433154568,287.6687927246094,294.1499938964844,296.283447265625,295.5308532714844,297.50445556640625,296.336181640625,289.0790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998887382626892e-08,0.0010695522651076,-0.0357113182544708,0.0,0.0,0.0,-0.0117526538670063,60.0,13.289802551269531,0.0,-7.799656742690787e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001005058802547,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0001058375200955,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.817123696440831e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0001058375200955,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.000502047361806,287.6815490722656,294.1499938964844,296.2459411621094,295.47967529296875,297.48065185546875,296.3008728027344,289.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152088390062545e-08,0.0010708620538935,-0.0361120104789733,0.0,0.0,0.0,-0.011828601360321,60.0,13.185444831848145,0.0,-7.81877602662462e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001005058802547,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.0001058375200955,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.817123696440831e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0001058375200955,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.000502047361806,287.6815490722656,294.1499938964844,296.2459411621094,295.47967529296875,297.48065185546875,296.3008728027344,289.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152088390062545e-08,0.0010708620538935,-0.0361120104789733,0.0,0.0,0.0,-0.011828601360321,60.0,13.185444831848145,0.0,-7.81877602662462e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
