time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727180,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001006029124255,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,0.0001059397036442,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.824670319678262e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,0.0001059396963682,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,0.0005025320569984,287.69073486328125,294.1499938964844,296.2182312011719,295.44061279296875,297.4634094238281,296.2748413085937,289.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272987236552126e-08,0.001071895705536,-0.0364282093942165,0.0,0.0,0.0,-0.0118885356932878,60.0,13.108036041259766,0.0,-7.833880033558671e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,0.0001006507591228,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,0.0001059900896507,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,7.828392699593678e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0001059900896507,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,0.0005027711158618,287.6943054199219,294.1499938964844,296.20733642578125,295.4249572753906,297.4565124511719,296.2640380859375,289.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332608877509756e-08,0.0010724054882302,-0.0365841388702392,0.0,0.0,0.0,-0.0119180930778384,60.0,13.07546615600586,0.0,-7.84133433739953e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,0.0001007249884423,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0001060682552633,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,7.834165444364771e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0001060682552633,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0005031418986618,287.7006530761719,294.1499938964844,296.18768310546875,295.3964233398437,297.4444580078125,296.2455139160156,289.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425098449066809e-08,0.001073197228834,-0.0368260219693183,0.0,0.0,0.0,-0.0119639476761221,60.0,13.020062446594238,0.0,-7.852904104765912e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.000100816017948,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,0.0001061641160049,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,7.841245678719133e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0001061641160049,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,0.0005035966169089,287.7070617675781,294.1499938964844,296.16778564453125,295.3671264648437,297.43212890625,296.2259521484375,289.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538518833262516e-08,0.0010741667356342,-0.0371226370334625,0.0,0.0,0.0,-0.0120201734825968,60.0,12.960817337036133,0.0,-7.867105011882813e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0001009999687084,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0001063578238245,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.855553121771663e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0001063578238245,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.000504515483044,287.7198181152344,294.1499938964844,296.1274719238281,295.3065795898437,297.4073486328125,296.1867370605469,289.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767715050822972e-08,0.0010761255398392,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.841510772705078,0.0,-7.895839360116953e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0001009999687084,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0001063578238245,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.855553121771663e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0001063578238245,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.000504515483044,287.7198181152344,294.1499938964844,296.1274719238281,295.3065795898437,297.4073486328125,296.1867370605469,289.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767715050822972e-08,0.0010761255398392,-0.0377219952642917,0.0,0.0,0.0,-0.0121337911114096,60.0,12.841510772705078,0.0,-7.895839360116953e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0001011985805234,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0001065669712261,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.871000707382336e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,0.0001065669639501,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0005055075744166,287.7325744628906,294.1499938964844,296.08648681640625,295.2437438964844,297.3822937011719,296.1465759277344,289.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.50151784339414e-08,0.0010782413883134,-0.0383690819144248,0.0,0.0,0.0,-0.0122564677149057,60.0,12.718523979187012,0.0,-7.92692347317825e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,0.0001011985805234,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0001065669712261,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.871000707382336e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,0.0001065669639501,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0005055075744166,287.7325744628906,294.1499938964844,296.08648681640625,295.2437438964844,297.3822937011719,296.1465759277344,289.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.50151784339414e-08,0.0010782413883134,-0.0383690819144248,0.0,0.0,0.0,-0.0122564677149057,60.0,12.718523979187012,0.0,-7.92692347317825e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,0.0001014168592519,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0001067968260031,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.88797769928351e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.0001067968260031,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0005065979203209,287.745361328125,294.1499938964844,296.0450134277344,295.1790771484375,297.3565673828125,296.1049194335937,289.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080582733266,1.5287151100551455e-08,0.0010805674828588,-0.0390801988542079,0.0,0.0,0.0,-0.0123912990093231,60.0,12.58901596069336,0.0,-7.961156001101699e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,0.0001014168592519,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0001067968260031,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,7.88797769928351e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.0001067968260031,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0005065979203209,287.745361328125,294.1499938964844,296.0450134277344,295.1790771484375,297.3565673828125,296.1049194335937,289.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080582733266,1.5287151100551455e-08,0.0010805674828588,-0.0390801988542079,0.0,0.0,0.0,-0.0123912990093231,60.0,12.58901596069336,0.0,-7.961156001101699e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0001016343885567,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001070258949766,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,7.904896483523771e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0001070258949766,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0005076845409348,287.7581481933594,294.1499938964844,296.003173828125,295.1129455566406,297.33074951171875,296.063232421875,289.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558189403463984e-08,0.0010828842641785,-0.0397888161242008,0.0,0.0,0.0,-0.0125256599858403,60.0,12.459291458129885,0.0,-7.995344475375532e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0001016343885567,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001070258949766,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,7.904896483523771e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.0001070258949766,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0005076845409348,287.7581481933594,294.1499938964844,296.003173828125,295.1129455566406,297.33074951171875,296.063232421875,289.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558189403463984e-08,0.0010828842641785,-0.0397888161242008,0.0,0.0,0.0,-0.0125256599858403,60.0,12.459291458129885,0.0,-7.995344475375532e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,0.0001017495305859,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0001071471488103,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.91385245975107e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,0.0001071471415343,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0005082596908323,287.7645263671875,294.1499938964844,295.9821472167969,295.0794677734375,297.3175964355469,296.0419921875,289.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701655087241306e-08,0.0010841111652553,-0.0401638783514499,0.0,0.0,0.0,-0.0125967822968959,60.0,12.39208698272705,0.0,-8.013470420564772e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0001018632319755,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,0.0001072668819688,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,7.922695658635348e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0001072668819688,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,0.0005088276811875,287.7709350585937,294.1499938964844,295.96112060546875,295.0457763671875,297.3043212890625,296.0206604003906,289.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843328426967673e-08,0.0010853230487555,-0.0405342355370521,0.0,0.0,0.0,-0.0126670189201831,60.0,12.324267387390137,0.0,-8.031390308360643e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,0.0001020880954456,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0001075036780093,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,7.940185605548322e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0001075036707334,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,0.0005099509144201,287.7837219238281,294.1499938964844,295.9189758300781,294.9779968261719,297.2773132324219,295.9779357910156,289.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123507862175757e-08,0.0010877184104174,-0.0412666276097297,0.0,0.0,0.0,-0.0128059135749936,60.0,12.187024116516112,0.0,-8.066887602353745e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,0.0001020880954456,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0001075036780093,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,7.940185605548322e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0001075036707334,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,0.0005099509144201,287.7837219238281,294.1499938964844,295.9189758300781,294.9779968261719,297.2773132324219,295.9779357910156,289.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123507862175757e-08,0.0010877184104174,-0.0412666276097297,0.0,0.0,0.0,-0.0128059135749936,60.0,12.187024116516112,0.0,-8.066887602353745e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0001023162549245,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001077439374057,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.957930938573554e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0001077439374057,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0005110906204208,287.7965393066406,294.1499938964844,295.8768920898437,294.9100646972656,297.2504577636719,295.935302734375,289.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.6407796010753373e-08,0.0010901511413976,-0.0420096851885318,0.0,0.0,0.0,-0.0129468562081456,60.0,12.050544738769531,0.0,-8.102986015501301e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0001023162549245,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001077439374057,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.957930938573554e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0001077439374057,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0005110906204208,287.7965393066406,294.1499938964844,295.8768920898437,294.9100646972656,297.2504577636719,295.935302734375,289.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090167555958,1.6407796010753373e-08,0.0010901511413976,-0.0420096851885318,0.0,0.0,0.0,-0.0129468562081456,60.0,12.050544738769531,0.0,-8.102986015501301e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.0001025297315209,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001079687353922,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,7.974534673849121e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0001079687281162,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0005121569847688,287.8093566894531,294.1499938964844,295.83502197265625,294.8423156738281,297.2230529785156,295.89263916015625,289.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092440332286,1.6673778802100972e-08,0.001092423684895,-0.0427048429846763,0.0,0.0,0.0,-0.0130787063390016,60.0,11.91147518157959,0.0,-8.136832718719236e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,0.0001025297315209,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,0.0001079687353922,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,7.974534673849121e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0001079687281162,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0005121569847688,287.8093566894531,294.1499938964844,295.83502197265625,294.8423156738281,297.2230529785156,295.89263916015625,289.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092440332286,1.6673778802100972e-08,0.001092423684895,-0.0427048429846763,0.0,0.0,0.0,-0.0130787063390016,60.0,11.91147518157959,0.0,-8.136832718719236e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0001027002144837,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0001081482623703,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,7.987794379005209e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,0.0001081482623703,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0005130085628479,287.8196105957031,294.1499938964844,295.8017578125,294.78857421875,297.201171875,295.8584899902344,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942586231976,1.6886204434740648e-08,0.001094241742976,-0.0432599782943725,0.0,0.0,0.0,-0.0131840221583843,60.0,11.799781799316406,0.0,-8.163914344549995e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,0.0001027334365062,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0001081832451745,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.990378071554005e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0001081832451745,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.0005131745128892,287.8221740722656,294.1499938964844,295.7934875488281,294.7752380371094,297.1955261230469,295.85015869140625,289.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946126421913,1.6927597101812353e-08,0.0010945956455543,-0.0433681458234787,0.0,0.0,0.0,-0.0132045429199934,60.0,11.771711349487305,0.0,-8.16919722979037e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0001028324040817,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0001082874659914,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,7.99807530711405e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0001082874587154,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,0.0005136688705533,287.8285522460937,294.1499938964844,295.7728881835937,294.7420654296875,297.1816711425781,295.8289489746094,289.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956650367006,1.7050911793603518e-08,0.0010956479236483,-0.0436903871595859,0.0,0.0,0.0,-0.0132656646892428,60.0,11.701595306396484,0.0,-8.184944277900288e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001029199047479,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0001083796087186,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,8.004881237866357e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0001083796087186,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0005141060100868,287.8349609375,294.1499938964844,295.75244140625,294.709228515625,297.1676940917969,295.8079833984375,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965970577672,1.7159942800049066e-08,0.0010965799447149,-0.0439752899110317,0.0,0.0,0.0,-0.0133197139948606,60.0,11.631197929382324,0.0,-8.19888015257675e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0001030806306516,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001085488620446,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,8.017382788239047e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0001085488620446,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0005149088683538,287.8477783203125,294.1499938964844,295.7120361328125,294.6446533203125,297.1395568847656,295.76641845703125,289.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983120882883,1.7360211046479893e-08,0.0010982947424054,-0.0444985702633857,0.0,0.0,0.0,-0.0134190069511532,60.0,11.49069118499756,0.0,-8.224507297427408e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0001030806306516,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001085488620446,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,8.017382788239047e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,0.0001085488620446,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,0.0005149088683538,287.8477783203125,294.1499938964844,295.7120361328125,294.6446533203125,297.1395568847656,295.76641845703125,289.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983120882883,1.7360211046479893e-08,0.0010982947424054,-0.0444985702633857,0.0,0.0,0.0,-0.0134190069511532,60.0,11.49069118499756,0.0,-8.224507297427408e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0001032085274346,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.000108683547296,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,8.027329749893397e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0001086835400201,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0005155476974323,287.8605651855469,294.1499938964844,295.67242431640625,294.5820007324219,297.1111145019531,295.7257995605469,289.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996754281222,1.7519569794899326e-08,0.001099657965824,-0.0449149347841739,0.0,0.0,0.0,-0.0134980110451579,60.0,11.35114288330078,0.0,-8.244929006195889e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0001032085274346,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.000108683547296,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,8.027329749893397e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0001086835400201,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.0005155476974323,287.8605651855469,294.1499938964844,295.67242431640625,294.5820007324219,297.1111145019531,295.7257995605469,289.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996754281222,1.7519569794899326e-08,0.001099657965824,-0.0449149347841739,0.0,0.0,0.0,-0.0134980110451579,60.0,11.35114288330078,0.0,-8.244929006195889e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001033100197673,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0001087904238374,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,8.035223436309025e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001087904165615,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0005160546861588,287.87335205078125,294.1499938964844,295.6336975097656,294.52166748046875,297.0824584960937,295.6860656738281,289.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007583234459,1.7646030414653072e-08,0.0011007406283169,-0.0452453233301639,0.0,0.0,0.0,-0.0135607095435261,60.0,11.212522506713867,0.0,-8.261152117938766e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001033100197673,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0001087904238374,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,8.035223436309025e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001087904165615,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0005160546861588,287.87335205078125,294.1499938964844,295.6336975097656,294.52166748046875,297.0824584960937,295.6860656738281,289.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007583234459,1.7646030414653072e-08,0.0011007406283169,-0.0452453233301639,0.0,0.0,0.0,-0.0135607095435261,60.0,11.212522506713867,0.0,-8.261152117938766e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,0.0001033810694934,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0001088652425096,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,8.040749526116997e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001088652352336,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0005164095782674,287.8861083984375,294.1499938964844,295.5960388183594,294.46405029296875,297.0536499023437,295.64715576171875,289.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101515837945,1.7734558710458262e-08,0.0011014980264008,-0.0454766042530536,0.0,0.0,0.0,-0.0136045990511775,60.0,11.075307846069336,0.0,-8.27251867008272e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214599609375,0.0,0.0,0.0001033810694934,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.0001088652425096,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,8.040749526116997e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62164306640625,0.0,0.0,0.0001088652352336,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0005164095782674,287.8861083984375,294.1499938964844,295.5960388183594,294.46405029296875,297.0536499023437,295.64715576171875,289.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101515837945,1.7734558710458262e-08,0.0011014980264008,-0.0454766042530536,0.0,0.0,0.0,-0.0136045990511775,60.0,11.075307846069336,0.0,-8.27251867008272e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001034167580655,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0001089028228307,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,8.04352603154257e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,0.0001089028228307,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,0.0005165878683328,287.8924865722656,294.1499938964844,295.5776672363281,294.4364013671875,297.03924560546875,295.6277160644531,289.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018969817087,1.7779031580289484e-08,0.0011018791701644,-0.045592788606882,0.0,0.0,0.0,-0.0136266499757766,60.0,11.00676727294922,0.0,-8.278232144220966e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001034287852235,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,0.0001089154902729,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,8.044460992095992e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.0001089154829969,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341552734375,0.0,0.0,0.0005166479386389,287.8988647460937,294.1499938964844,295.5596008300781,294.4095764160156,297.0247802734375,295.6085510253906,289.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020199162885,1.7794008044802467e-08,0.0011020021047443,-0.0456319227814674,0.0,0.0,0.0,-0.0136340493336319,60.0,10.938976287841797,0.0,-8.280157004492139e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,0.0001034195665852,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,0.0001089057768695,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,8.043743582675233e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0001089057695935,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.0005166018963791,287.9115905761719,294.1499938964844,295.52447509765625,294.358642578125,296.9958190917969,295.5714416503906,289.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019232915714,1.7782516792408387e-08,0.0011019054800271,-0.0456018969416618,0.0,0.0,0.0,-0.0136283608153462,60.0,10.805291175842283,0.0,-8.278679786144495e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466064453125,0.0,0.0,0.0001034195665852,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,0.0001089057768695,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,8.043743582675233e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0001089057695935,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.0005166018963791,287.9115905761719,294.1499938964844,295.52447509765625,294.358642578125,296.9958190917969,295.5714416503906,289.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019232915714,1.7782516792408387e-08,0.0011019054800271,-0.0456018969416618,0.0,0.0,0.0,-0.0136283608153462,60.0,10.805291175842283,0.0,-8.278679786144495e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0001033464213833,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0001088287535822,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,8.038054511416703e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,0.0001088287463062,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0005162365268915,287.9242858886719,294.1499938964844,295.4908447265625,294.31170654296875,296.9667358398437,295.53631591796875,289.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011427268385,1.7691375475692442e-08,0.0011011250317096,-0.0453637950122356,0.0,0.0,0.0,-0.0135831730440258,60.0,10.677451133728027,0.0,-8.266973594572846e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0001033464213833,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0001088287535822,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,8.038054511416703e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,0.0001088287463062,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0005162365268915,287.9242858886719,294.1499938964844,295.4908447265625,294.31170654296875,296.9667358398437,295.53631591796875,289.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011427268385,1.7691375475692442e-08,0.0011011250317096,-0.0453637950122356,0.0,0.0,0.0,-0.0135831730440258,60.0,10.677451133728027,0.0,-8.266973594572846e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0001032240325002,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0001086998745449,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,8.028536103665829e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0001086998745449,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,0.000515625171829,287.9369201660156,294.1499938964844,295.4588623046875,294.26910400390625,296.9377136230469,295.5033264160156,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998416692018,1.7538882346457285e-08,0.0010998242069035,-0.0449653938412666,0.0,0.0,0.0,-0.0135075906291604,60.0,10.554159164428713,0.0,-8.247405247630013e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
