time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729520,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0001032240325002,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0001086998745449,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,8.028536103665829e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0001086998745449,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,0.000515625171829,287.9369201660156,294.1499938964844,295.4588623046875,294.26910400390625,296.9377136230469,295.5033264160156,289.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998416692018,1.7538882346457285e-08,0.0010998242069035,-0.0449653938412666,0.0,0.0,0.0,-0.0135075906291604,60.0,10.554159164428713,0.0,-8.247405247630013e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0001030903949867,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,0.0001085591502487,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,8.018141670618206e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0001085591429728,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,0.0005149576463736,287.947998046875,294.1499938964844,295.4321594238281,294.235595703125,296.9122009277344,295.4753723144531,289.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098419423215,1.7372368432688745e-08,0.0010984020773321,-0.0445303320884704,0.0,0.0,0.0,-0.0134250512346625,60.0,10.448781967163086,0.0,-8.226064096561458e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0001030659041134,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.000108533349703,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,8.016236824914813e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.000108533349703,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0005148352938704,287.9494934082031,294.1499938964844,295.4286499023437,294.2313232421875,296.9087219238281,295.4717102050781,289.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981580708175,1.734184706947417e-08,0.0010981407249346,-0.0444505847990512,0.0,0.0,0.0,-0.0134099191054701,60.0,10.434925079345703,0.0,-8.222155400972042e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,0.0001029815321089,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0001084445102605,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,8.009674638742581e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0001084445029846,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,0.0005144138704054,287.9557800292969,294.1499938964844,295.41424560546875,294.21435546875,296.89422607421875,295.45611572265625,289.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097260043025,1.7236722271718463e-08,0.0010972428135573,-0.0441759079694747,0.0,0.0,0.0,-0.0133578088134527,60.0,10.375828742980955,0.0,-8.208699853184953e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,0.0001028695332934,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001083265669876,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,8.00096386228688e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0001083265597117,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.0005138543783687,287.9620666503906,294.1499938964844,295.4003295898437,294.19873046875,296.8797607421875,295.4410095214844,289.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960616637021,1.7097161020274143e-08,0.0010960445506498,-0.0438112393021583,0.0,0.0,0.0,-0.0132885975763201,60.0,10.31850242614746,0.0,-8.190853861833602e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0001026015233946,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,0.0001080443398677,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,7.980118243722245e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0001080443398677,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0005125156603753,287.9745483398437,294.1499938964844,295.3740539550781,294.1717529296875,296.8509216308594,295.4127197265625,289.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932078585028,1.676322369803529e-08,0.0010931910946965,-0.0429385937750339,0.0,0.0,0.0,-0.0131230605766177,60.0,10.209997177124023,0.0,-8.148230534743561e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0001026015233946,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,0.0001080443398677,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,7.980118243722245e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0001080443398677,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0005125156603753,287.9745483398437,294.1499938964844,295.3740539550781,294.1717529296875,296.8509216308594,295.4127197265625,289.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932078585028,1.676322369803529e-08,0.0010931910946965,-0.0429385937750339,0.0,0.0,0.0,-0.0131230605766177,60.0,10.209997177124023,0.0,-8.148230534743561e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.0001022817887132,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,0.0001077076449291,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,7.955250475788489e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0001077076449291,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,0.0005109185003675,287.9869689941406,294.1499938964844,295.3500061035156,294.1508178710937,296.82232666015625,295.3866271972656,289.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898014297708,1.636482771516512e-08,0.0010897850152105,-0.0418973825871944,0.0,0.0,0.0,-0.0129255624487996,60.0,10.109359741210938,0.0,-8.097524784034249e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.0001022817887132,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,0.0001077076449291,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,7.955250475788489e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0001077076449291,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,0.0005109185003675,287.9869689941406,294.1499938964844,295.3500061035156,294.1508178710937,296.82232666015625,295.3866271972656,289.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898014297708,1.636482771516512e-08,0.0010897850152105,-0.0418973825871944,0.0,0.0,0.0,-0.0129255624487996,60.0,10.109359741210938,0.0,-8.097524784034249e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,0.0001019248302327,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0001073317471309,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.927486876724288e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0001073317471309,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0005091354250907,287.99932861328125,294.1499938964844,295.3273010253906,294.1340026855469,296.7939453125,295.36236572265625,289.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859981412068,1.5920056384288728e-08,0.0010859821923077,-0.0407348088920116,0.0,0.0,0.0,-0.0127050718292593,60.0,10.015056610107422,0.0,-8.041102717015748e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,0.0001019248302327,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0001073317471309,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.927486876724288e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0001073317471309,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0005091354250907,287.99932861328125,294.1499938964844,295.3273010253906,294.1340026855469,296.7939453125,295.36236572265625,289.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859981412068,1.5920056384288728e-08,0.0010859821923077,-0.0407348088920116,0.0,0.0,0.0,-0.0127050718292593,60.0,10.015056610107422,0.0,-8.041102717015748e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0001015465968521,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0001069334539351,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,7.898068724898621e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001069334466592,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,0.0005072460626251,288.0115966796875,294.1499938964844,295.3050537109375,294.119140625,296.76580810546875,295.3392639160156,289.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819680755957,1.5448780033011644e-08,0.0010819527087733,-0.0395027734339237,0.0,0.0,0.0,-0.0124714411795139,60.0,9.924906730651855,-0.0,-7.9815343667633e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0001015465968521,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0001069334539351,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,7.898068724898621e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001069334466592,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,0.0005072460626251,288.0115966796875,294.1499938964844,295.3050537109375,294.119140625,296.76580810546875,295.3392639160156,289.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819680755957,1.5448780033011644e-08,0.0010819527087733,-0.0395027734339237,0.0,0.0,0.0,-0.0124714411795139,60.0,9.924906730651855,-0.0,-7.9815343667633e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,0.0001013502769637,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.0001067267148755,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,7.882799400249496e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,0.0001067267148755,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,0.0005062654381617,288.0177307128906,294.1499938964844,295.2940673828125,294.11236572265625,296.75177001953125,295.3280944824219,289.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798742296174,1.5204166814442033e-08,0.0010798589792102,-0.0388632267713546,0.0,0.0,0.0,-0.01235016528517,60.0,9.880979537963867,-0.0,-7.950702496373196e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,0.0001011493441183,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0001065151227521,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,7.867171370889992e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0001065151227521,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75787353515625,0.0,0.0,0.0005052617052569,288.0238037109375,294.1499938964844,295.2832336425781,294.1060485839844,296.7378234863281,295.317138671875,289.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077733351849,1.4953805305140122e-08,0.0010777183342725,-0.0382086001336574,0.0,0.0,0.0,-0.0122260516509413,60.0,9.837980270385742,-0.0,-7.919208400153367e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0001007406899589,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,0.000106084793515,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.835387077648193e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.000106084786239,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0005032204207964,288.03594970703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7100830078125,295.295654296875,289.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733804665505,1.4444629492516016e-08,0.0010733660310506,-0.0368770956993103,0.0,0.0,0.0,-0.0119736399501562,60.0,9.75358772277832,-0.0,-7.855348371776928e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0001007406899589,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,0.000106084793515,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,7.835387077648193e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.000106084786239,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0005032204207964,288.03594970703125,294.1499938964844,295.2618408203125,294.0946655273437,296.7100830078125,295.295654296875,289.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733804665505,1.4444629492516016e-08,0.0010733660310506,-0.0368770956993103,0.0,0.0,0.0,-0.0119736399501562,60.0,9.75358772277832,-0.0,-7.855348371776928e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0001003157958621,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0001056373585015,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.802339678164572e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001056373512255,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0005010979366488,288.04791259765625,294.1499938964844,295.2408752441406,294.0848693847656,296.68292236328125,295.275390625,289.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688531911,1.3915220087312722e-08,0.0010688392212614,-0.0354924760758876,0.0,0.0,0.0,-0.0117111885920166,60.0,9.67591381072998,-0.0,-7.789225264787093e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0001003157958621,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0001056373585015,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.802339678164572e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001056373512255,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0005010979366488,288.04791259765625,294.1499938964844,295.2408752441406,294.0848693847656,296.68292236328125,295.275390625,289.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688531911,1.3915220087312722e-08,0.0010688392212614,-0.0354924760758876,0.0,0.0,0.0,-0.0117111885920166,60.0,9.67591381072998,-0.0,-7.789225264787093e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.989488899009302e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0001051941217156,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,7.769602234475315e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0001051941144396,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.000498995417729,288.0599060058594,294.1499938964844,295.2203674316406,294.0765075683594,296.6556701660156,295.2550354003906,289.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643691057339,1.3390782704902904e-08,0.0010643557179719,-0.0341206640005111,0.0,0.0,0.0,-0.011451207101345,60.0,9.596816062927246,-0.0,-7.723997441644316e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.989488899009302e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.0001051941217156,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,7.769602234475315e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0001051941144396,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.000498995417729,288.0599060058594,294.1499938964844,295.2203674316406,294.0765075683594,296.6556701660156,295.2550354003906,289.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643691057339,1.3390782704902904e-08,0.0010643557179719,-0.0341206640005111,0.0,0.0,0.0,-0.011451207101345,60.0,9.596816062927246,-0.0,-7.723997441644316e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.948287333827466e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0001047602490871,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.737556734355167e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0001047602490871,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,0.0004969373694621,288.0713195800781,294.1499938964844,295.2010498046875,294.0697631835937,296.6297912597656,295.2362060546875,289.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599786182865,1.2877429789170948e-08,0.0010599658126011,-0.0327776633203029,0.0,0.0,0.0,-0.0111967148259282,60.0,9.525198936462402,-0.0,-7.660414524934822e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.94657166302204e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0001047421828843,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,7.736222323728725e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0001047421828843,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,0.0004968516295775,288.07177734375,294.1499938964844,295.20025634765625,294.06951904296875,296.62872314453125,295.23541259765625,289.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597958462312,1.2856053999144024e-08,0.0010597829241305,-0.0327217392623424,0.0,0.0,0.0,-0.0111861173063516,60.0,9.522214889526367,-0.0,-7.65777201650053e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.925568156177178e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0001045210010488,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,7.719885616097599e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.0001045210010488,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0004958024946972,288.07763671875,294.1499938964844,295.1903686523437,294.0664978027344,296.61553955078125,295.22607421875,289.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575575288385,1.2594354892314641e-08,0.0010575448395684,-0.0320370234549045,0.0,0.0,0.0,-0.0110563803464174,60.0,9.487921714782717,-0.0,-7.62546505939099e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.904179751174524e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0001042957737809,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,7.703250594204292e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0001042957737809,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,0.0004947340930812,288.08355712890625,294.1499938964844,295.1805725097656,294.0637512207031,296.6021728515625,295.2165222167969,289.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552798630669,1.2327867615624656e-08,0.0010552675230428,-0.0313397385179996,0.0,0.0,0.0,-0.0109242778271436,60.0,9.451911926269531,-0.0,-7.592636563913403e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.862178558250888e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,0.0001038534828694,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.670582999708131e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0001038534828694,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,0.0004926360561512,288.09527587890625,294.1499938964844,295.16131591796875,294.0591125488281,296.57574462890625,295.1979064941406,289.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803810358,1.18045555552726e-08,0.0010507920524105,-0.029970321804285,0.0,0.0,0.0,-0.0106648467481136,60.0,9.383268356323242,-0.0,-7.52837649997673e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.862178558250888e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,0.0001038534828694,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.670582999708131e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0001038534828694,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,0.0004926360561512,288.09527587890625,294.1499938964844,295.16131591796875,294.0591125488281,296.57574462890625,295.1979064941406,289.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803810358,1.18045555552726e-08,0.0010507920524105,-0.029970321804285,0.0,0.0,0.0,-0.0106648467481136,60.0,9.383268356323242,-0.0,-7.52837649997673e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.821009007282556e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,0.000103419944935,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,7.638562237843871e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.000103419944935,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0004905795212835,288.1069641113281,294.1499938964844,295.1424865722656,294.0555114746094,296.5495300292969,295.1797790527344,289.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464171646162,1.1291606760721606e-08,0.00104640587233,-0.0286278612911701,0.0,0.0,0.0,-0.0104105565696954,60.0,9.317700386047363,-0.0,-7.465653339977507e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.821009007282556e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,0.000103419944935,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,7.638562237843871e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407897949219,0.0,0.0,0.000103419944935,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0004905795212835,288.1069641113281,294.1499938964844,295.1424865722656,294.0555114746094,296.5495300292969,295.1797790527344,289.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464171646162,1.1291606760721606e-08,0.00104640587233,-0.0286278612911701,0.0,0.0,0.0,-0.0104105565696954,60.0,9.317700386047363,-0.0,-7.465653339977507e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.780783875612542e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0001029963605105,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,7.607276347698644e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.0001029963605105,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,0.0004885702510364,288.1185607910156,294.1499938964844,295.1240539550781,294.05279541015625,296.5235595703125,295.162109375,289.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421312181279,1.0790430771123738e-08,0.0010421203915029,-0.0273160636425018,0.0,0.0,0.0,-0.0101621020585298,60.0,9.25490665435791,-0.0,-7.4046234033176e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.780783875612542e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0001029963605105,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,7.607276347698644e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.0001029963605105,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,0.0004885702510364,288.1185607910156,294.1499938964844,295.1240539550781,294.05279541015625,296.5235595703125,295.162109375,289.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421312181279,1.0790430771123738e-08,0.0010421203915029,-0.0273160636425018,0.0,0.0,0.0,-0.0101621020585298,60.0,9.25490665435791,-0.0,-7.4046234033176e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,9.742024849401788e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0001025882083922,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,7.577130600111559e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0001025882083922,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,0.0004866341478191,288.13006591796875,294.1499938964844,295.1060485839844,294.05084228515625,296.49786376953125,295.1449890136719,289.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380015010014,1.0307521947083842e-08,0.001037991256453,-0.0260519478470087,0.0,0.0,0.0,-0.0099227037280797,60.0,9.195839881896973,-0.0,-7.346054076151631e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637390136719,0.0,0.0,9.742024849401788e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0001025882083922,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,7.577130600111559e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0001025882083922,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,0.0004866341478191,288.13006591796875,294.1499938964844,295.1060485839844,294.05084228515625,296.49786376953125,295.1449890136719,289.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380015010014,1.0307521947083842e-08,0.001037991256453,-0.0260519478470087,0.0,0.0,0.0,-0.0099227037280797,60.0,9.195839881896973,-0.0,-7.346054076151631e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,9.722996037453412e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001023878212436,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,7.562329847132787e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0001023878212436,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,0.0004856835876125,288.13580322265625,294.1499938964844,295.0971984863281,294.0501403808594,296.4850769042969,295.13653564453125,289.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359748266637,1.007043159972909e-08,0.0010359646985307,-0.0254312679171562,0.0,0.0,0.0,-0.0098051726818084,60.0,9.166984558105469,-0.0,-7.317383676763711e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,9.704455442260952e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0001021925854729,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,7.547909626737237e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,0.0001021925781969,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,0.0004847574455197,288.1415405273437,294.1499938964844,295.0884704589844,294.0495910644531,296.47235107421875,295.12823486328125,289.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339992586523,9.839433268155062e-09,0.0010339894797652,-0.0248265080153942,0.0,0.0,0.0,-0.0096906563267111,60.0,9.139060974121094,-0.0,-7.289504111440692e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,9.66821171459742e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0001018109178403,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,7.519720384152606e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,0.0001018109178403,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866882324219,0.0,0.0,0.0004829470126423,288.1529541015625,294.1499938964844,295.0712890625,294.04888916015625,296.447021484375,295.1118469238281,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301362490281,9.387864707832705e-09,0.001030126819387,-0.0236442182213068,0.0,0.0,0.0,-0.0094667878001928,60.0,9.08464241027832,-0.0,-7.23515682921061e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,9.66821171459742e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0001018109178403,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,7.519720384152606e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,0.0001018109178403,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866882324219,0.0,0.0,0.0004829470126423,288.1529541015625,294.1499938964844,295.0712890625,294.04888916015625,296.447021484375,295.1118469238281,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301362490281,9.387864707832705e-09,0.001030126819387,-0.0236442182213068,0.0,0.0,0.0,-0.0094667878001928,60.0,9.08464241027832,-0.0,-7.23515682921061e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,9.636367030907422e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0001014755762298,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,7.494951569242403e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0001014755762298,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,0.0004813562845811,288.1641540527344,294.1499938964844,295.05450439453125,294.0486755371094,296.42242431640625,295.0965270996094,289.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267435573041,8.991105637790042e-09,0.0010267345933243,-0.0226053446531295,0.0,0.0,0.0,-0.0092700999230146,60.0,9.037508010864258,-0.0,-7.187573203282227e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,9.636367030907422e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0001014755762298,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,7.494951569242403e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0001014755762298,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,0.0004813562845811,288.1641540527344,294.1499938964844,295.05450439453125,294.0486755371094,296.42242431640625,295.0965270996094,289.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267435573041,8.991105637790042e-09,0.0010267345933243,-0.0226053446531295,0.0,0.0,0.0,-0.0092700999230146,60.0,9.037508010864258,-0.0,-7.187573203282227e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
