time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731860,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.60432444117032e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,0.0001011381536955,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,7.470029959222302e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,0.0001011381536955,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0004797557194251,288.1753234863281,294.1499938964844,295.0381164550781,294.0487670898437,296.39794921875,295.0813293457031,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233300272375,8.59188631352481e-09,0.001023321528919,-0.0215599574148654,0.0,0.0,0.0,-0.0090721929445862,60.0,8.990991592407227,-0.0,-7.13985315314858e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.60432444117032e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,0.0001011381536955,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,7.470029959222302e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,0.0001011381536955,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.0004797557194251,288.1753234863281,294.1499938964844,295.0381164550781,294.0487670898437,296.39794921875,295.0813293457031,289.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233300272375,8.59188631352481e-09,0.001023321528919,-0.0215599574148654,0.0,0.0,0.0,-0.0090721929445862,60.0,8.990991592407227,-0.0,-7.13985315314858e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.574471187079324e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0001008237886708,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,7.44681092328392e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0001008237886708,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,0.000478264526464,288.1864624023437,294.1499938964844,295.02215576171875,294.04913330078125,296.3736877441406,295.0664978027344,289.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201494442299,8.219952718491186e-09,0.001020141178742,-0.0205859560519456,0.0,0.0,0.0,-0.0088878097012639,60.0,8.946508407592773,-0.0,-7.095538023804694e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.574471187079324e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.0001008237886708,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,7.44681092328392e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0001008237886708,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,0.000478264526464,288.1864624023437,294.1499938964844,295.02215576171875,294.04913330078125,296.3736877441406,295.0664978027344,289.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201494442299,8.219952718491186e-09,0.001020141178742,-0.0205859560519456,0.0,0.0,0.0,-0.0088878097012639,60.0,8.946508407592773,-0.0,-7.095538023804694e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,9.55879222601652e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,0.0001006586753646,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,7.434615690726787e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,0.0001006586753646,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004774812841787,288.1920471191406,294.1499938964844,295.0143127441406,294.0493469238281,296.3615417480469,295.0590515136719,289.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024599651434983e-09,0.0010184707352891,-0.0200743544846773,0.0,0.0,0.0,-0.0087909651920199,60.0,8.923833847045898,-0.0,-7.072316776657317e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,9.544630302116276e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,0.0001005095473374,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,7.423601346090436e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,0.0001005095473374,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,0.0004767738573718,288.1976013183594,294.1499938964844,295.006591796875,294.0495910644531,296.349365234375,295.0516052246094,289.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848156791112615e-09,0.0010169617598876,-0.0196122620254755,0.0,0.0,0.0,-0.0087034935131669,60.0,8.901083946228027,-0.0,-7.051376371691731e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,9.519145532976836e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0001002411881927,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,7.403780182357877e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001002411809167,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,0.0004755008849315,288.2087097167969,294.1499938964844,294.9914245605469,294.05010986328125,296.3251647949219,295.037109375,289.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530649881459794e-09,0.0010142455575987,-0.0187806971371173,0.0,0.0,0.0,-0.0085460850968956,60.0,8.859222412109375,-0.0,-7.013772318487099e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.0,9.519145532976836e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0001002411881927,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,7.403780182357877e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,0.0001002411809167,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,0.0004755008849315,288.2087097167969,294.1499938964844,294.9914245605469,294.05010986328125,296.3251647949219,295.037109375,289.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530649881459794e-09,0.0010142455575987,-0.0187806971371173,0.0,0.0,0.0,-0.0085460850968956,60.0,8.859222412109375,-0.0,-7.013772318487099e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,9.496440907241777e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0001000020929495,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,7.386120705632493e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0001000020929495,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004743667377624,288.2197570800781,294.1499938964844,294.97662353515625,294.0505065917969,296.30126953125,295.0231018066406,289.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247776601104761e-09,0.0010118270292878,-0.0180398095399141,0.0,0.0,0.0,-0.0084058539941906,60.0,8.820755958557129,-0.0,-6.980354783081566e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,9.496440907241777e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0001000020929495,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95391845703125,0.0,0.0,7.386120705632493e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,0.0001000020929495,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004743667377624,288.2197570800781,294.1499938964844,294.97662353515625,294.0505065917969,296.30126953125,295.0231018066406,289.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247776601104761e-09,0.0010118270292878,-0.0180398095399141,0.0,0.0,0.0,-0.0084058539941906,60.0,8.820755958557129,-0.0,-6.980354783081566e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.476924606133252e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.979657625081018e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,7.370941602857783e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.979657625081018e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,0.0004733918467536,288.230712890625,294.1499938964844,294.9622497558594,294.0507202148437,296.2777404785156,295.009521484375,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097542544826,7.0046226596787164e-09,0.0010097472695633,-0.0174029301851987,0.0,0.0,0.0,-0.0082853091880679,60.0,8.784955024719238,-0.0,-6.951692910206475e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,9.476924606133252e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.979657625081018e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,7.370941602857783e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96484375,0.0,0.0,9.979657625081018e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,0.0004733918467536,288.230712890625,294.1499938964844,294.9622497558594,294.0507202148437,296.2777404785156,295.009521484375,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097542544826,7.0046226596787164e-09,0.0010097472695633,-0.0174029301851987,0.0,0.0,0.0,-0.0082853091880679,60.0,8.784955024719238,-0.0,-6.951692910206475e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,9.46002546697855e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.961862087948248e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,7.357797585427761e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,9.961861360352486e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,0.0004725476901512,288.2416076660156,294.1499938964844,294.9482421875,294.0506286621094,296.2546081542969,294.99639892578125,289.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.794078188931962e-09,0.0010079472558572,-0.0168514437973499,0.0,0.0,0.0,-0.0081809358671307,60.0,8.752023696899414,-0.0,-6.926922679895142e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,9.46002546697855e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.961862087948248e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,7.357797585427761e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,9.961861360352486e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,0.0004725476901512,288.2416076660156,294.1499938964844,294.9482421875,294.0506286621094,296.2546081542969,294.99639892578125,289.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079541243612,6.794078188931962e-09,0.0010079472558572,-0.0168514437973499,0.0,0.0,0.0,-0.0081809358671307,60.0,8.752023696899414,-0.0,-6.926922679895142e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,9.449948993278667e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,9.951251558959484e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,7.349960651481524e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,9.951250831363724e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,0.0004720443976111,288.2470703125,294.1499938964844,294.94140625,294.0504150390625,296.24298095703125,294.98980712890625,289.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.668544383359176e-09,0.0010068750707432,-0.0165226198732852,0.0,0.0,0.0,-0.0081187086179852,60.0,8.735340118408203,-0.0,-6.912174654871708e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,9.4416449428536e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,9.942506585502996e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,7.343501783907413e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,9.942506585502996e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,0.0004716295807156,288.25250244140625,294.1499938964844,294.93463134765625,294.05010986328125,296.2313537597656,294.9831848144531,289.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565084476051197e-09,0.0010059893829748,-0.016251616179943,0.0,0.0,0.0,-0.0080674150958657,60.0,8.718355178833008,-0.0,-6.900032190060301e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.428191697224976e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,9.92833956843242e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,7.333037501666695e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,9.92833884083666e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,0.0004709575441665,288.26336669921875,294.1499938964844,294.9214172363281,294.0491027832031,296.208251953125,294.97027587890625,289.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397466112417761e-09,0.0010045551462098,-0.0158125460147857,0.0,0.0,0.0,-0.0079843141138553,60.0,8.686461448669434,-0.0,-6.880382130702857e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.428191697224976e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,9.92833956843242e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,7.333037501666695e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,9.92833884083666e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,0.0004709575441665,288.26336669921875,294.1499938964844,294.9214172363281,294.0491027832031,296.208251953125,294.97027587890625,289.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397466112417761e-09,0.0010045551462098,-0.0158125460147857,0.0,0.0,0.0,-0.0079843141138553,60.0,8.686461448669434,-0.0,-6.880382130702857e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.417496039532124e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.917076386045665e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,7.324718899326399e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.917076386045665e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,0.000470423256047,288.2742004394531,294.1499938964844,294.9085693359375,294.0474548339844,296.1853942871094,294.9576416015625,289.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.2642140363777815e-09,0.0010034160222858,-0.015463488176465,0.0,0.0,0.0,-0.007918257266283,60.0,8.656421661376953,-0.0,-6.864780743853771e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.417496039532124e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.917076386045665e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,7.324718899326399e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.917076386045665e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,0.000470423256047,288.2742004394531,294.1499938964844,294.9085693359375,294.0474548339844,296.1853942871094,294.9576416015625,289.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.2642140363777815e-09,0.0010034160222858,-0.015463488176465,0.0,0.0,0.0,-0.007918257266283,60.0,8.656421661376953,-0.0,-6.864780743853771e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,9.409846097696573e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,9.90902044577524e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,7.318769348785281e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.90902044577524e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.000470041151857,288.28497314453125,294.1499938964844,294.8961181640625,294.0450744628906,296.162841796875,294.9452819824219,289.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026067029684,6.1689093833194875e-09,0.0010026005329564,-0.0152138341218233,0.0,0.0,0.0,-0.0078710075467824,60.0,8.62769603729248,-0.0,-6.853633038872431e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,9.409846097696573e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,9.90902044577524e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,7.318769348785281e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.0,9.90902044577524e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,0.000470041151857,288.28497314453125,294.1499938964844,294.8961181640625,294.0450744628906,296.162841796875,294.9452819824219,289.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026067029684,6.1689093833194875e-09,0.0010026005329564,-0.0152138341218233,0.0,0.0,0.0,-0.0078710075467824,60.0,8.62769603729248,-0.0,-6.853633038872431e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.405144373886289e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.904069156618787e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,7.315112452488393e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,9.904069156618787e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,0.0004698062839452,288.2956848144531,294.1499938964844,294.884033203125,294.0418395996094,296.1406555175781,294.9332275390625,289.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110330907915795e-09,0.0010020998306572,-0.0150603828951716,0.0,0.0,0.0,-0.0078419689089059,60.0,8.600321769714355,-0.0,-6.846785538527912e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.405144373886289e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.904069156618787e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,7.315112452488393e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,9.904069156618787e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302734375,0.0,0.0,0.0004698062839452,288.2956848144531,294.1499938964844,294.884033203125,294.0418395996094,296.1406555175781,294.9332275390625,289.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110330907915795e-09,0.0010020998306572,-0.0150603828951716,0.0,0.0,0.0,-0.0078419689089059,60.0,8.600321769714355,-0.0,-6.846785538527912e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.401254646945743e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357666015625,0.0,0.0,9.899973520077764e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,7.312086381716654e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,9.899972792482004e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,0.000469611986773,288.3010559082031,294.1499938964844,294.87811279296875,294.0398864746094,296.1295166015625,294.9271850585937,289.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061870116980117e-09,0.0010016867890954,-0.0149334343150258,0.0,0.0,0.0,-0.0078179519623517,60.0,8.586630821228027,-0.0,-6.841123934009374e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,9.399140253663064e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.897747077047824e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,7.31044274289161e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.897747077047824e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,0.0004695063980761,288.3064270019531,294.1499938964844,294.872314453125,294.0376892089844,296.1183776855469,294.9211120605469,289.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.0355351827467985e-09,0.001001460943371,-0.0148644475266337,0.0,0.0,0.0,-0.0078048929572105,60.0,8.57278060913086,-0.0,-6.83804799450627e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.397834219271316e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.896371193462984e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,7.309426291612908e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,9.896371193462984e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,0.0004694411181844,288.317138671875,294.1499938964844,294.8609619140625,294.032470703125,296.0962829589844,294.9091796875,289.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019256204581325e-09,0.0010013205464929,-0.0148218041285872,0.0,0.0,0.0,-0.0077968169935047,60.0,8.545707702636719,-0.0,-6.836146582145376e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.397834219271316e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.896371193462984e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,7.309426291612908e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,9.896371193462984e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,0.0004694411181844,288.317138671875,294.1499938964844,294.8609619140625,294.032470703125,296.0962829589844,294.9091796875,289.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019256204581325e-09,0.0010013205464929,-0.0148218041285872,0.0,0.0,0.0,-0.0077968169935047,60.0,8.545707702636719,-0.0,-6.836146582145376e-08,0.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.050000000745058,9.399531700182706e-05,298.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.050000000745058,9.898159623844548e-05,298.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.050000000745058,7.310746877919883e-05,298.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.050000000745058,9.898159623844548e-05,298.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.050000000745058,0.0004695259558502,288.3277893066406,284.95001220703125,294.8500061035156,294.0260925292969,296.0744323730469,294.8974304199219,289.5385437011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.040415279073841e-09,0.0010015019215643,-0.014877232722938,0.0,0.0,0.0,-0.0078073083423078,60.0,8.519187927246094,-0.0,-6.838617849780348e-08,1.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.050000000745058,9.399531700182706e-05,298.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.050000000745058,9.898159623844548e-05,298.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.050000000745058,7.310746877919883e-05,298.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.050000000745058,9.898159623844548e-05,298.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.050000000745058,0.0004695259558502,288.3277893066406,284.95001220703125,294.8500061035156,294.0260925292969,296.0744323730469,294.8974304199219,289.5385437011719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.040415279073841e-09,0.0010015019215643,-0.014877232722938,0.0,0.0,0.0,-0.0078073083423078,60.0,8.519187927246094,-0.0,-6.838617849780348e-08,1.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0799865722656,0.6344800591468811,0.050000000745058,0.0407102294266223,298.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800170898437,0.6344800591468811,0.050000000745058,0.0428698323667049,298.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800170898437,0.6344800591468811,0.050000000745058,0.0316635109484195,298.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800170898437,0.6344800591468811,0.050000000745058,0.0428698323667049,298.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0799865722656,0.6344800591468811,0.050000000745058,0.2033560127019882,289.2608642578125,284.95001220703125,294.8446960449219,294.0226745605469,297.3628234863281,297.79888916015625,289.72186279296875,1.0,0.1096985042095184,0.1812383383512497,0.1812383383512497,1.0,1.0,-0.4337069988250732,0.0163094066083431,0.4173975884914398,-0.1010657325387001,0.0,0.0,0.0,10.23554801940918,60.0,1099.9884033203125,0.0,12.23939037322998,1.0,280.7467041015625,283.8296203613281,300.93560791015625,303.1236572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.234867341300956e-21,-4.117433670650478e-21,-4.117433670650478e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.63276207447052,0.050000000745058,0.0452457219362258,298.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.63276207447052,0.050000000745058,0.0476459264755249,298.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.63276207447052,0.050000000745058,0.0351911187171936,298.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.63276207447052,0.050000000745058,0.0476459264755249,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.63276207447052,0.050000000745058,0.2260117530822754,290.2374572753906,284.95001220703125,294.83953857421875,294.01934814453125,297.5292663574219,298.4904479980469,290.8282775878906,1.0,0.1210779622197151,0.3624766767024994,0.3624766767024994,1.0,1.0,-0.4821006059646606,0.0721276775002479,0.4099729359149933,-0.0573690533638,1.0,1.0,0.0,12.522819519042969,60.0,6667.69482421875,0.0,16.680517196655273,1.0,280.8119506835937,287.5672302246094,300.9634094238281,302.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,2072.579345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1101576536893844,1.0,0.0,0.0,0.4897693395614624,0.489783227443695,1.903610069575734e-07,3.2439610958099365,3.243948221206665,1.2744225386995822e-05,0.0,0.0,-0.0,3792.715087890625,0.0,11.72939682006836,1324.9217529296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.045676440000534,298.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.0480994917452335,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.0355261228978633,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.0480994917452335,298.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.2281632870435714,287.4130859375,284.95001220703125,294.82977294921875,294.0130920410156,297.0350952148437,298.456298828125,286.55194091796875,1.0,0.1405566781759262,0.7249533534049988,0.7249533534049988,1.0,1.0,-0.4866921901702881,0.1967671513557434,0.2899250388145447,0.0656920224428176,1.0,1.0,0.0,20.072479248046875,60.0,15136.86328125,0.0,23.173519134521484,1.0,282.0733337402344,286.3236083984375,299.03472900390625,300.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,2155.283935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060351133346558,1.0,0.0,0.0,0.9778594374656676,0.9778611660003662,6.395662666136559e-08,4.265718936920166,4.265708923339844,9.787680937733969e-06,0.0,0.0,-0.0,5516.83154296875,0.0,39.3759880065918,1895.4091796875,0.0,962.9235229492188,0.2835128605365753,1.0,0.0,3.0,1.0,0.0
17733840,298.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.045676440000534,298.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.0480994917452335,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.0355261228978633,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.0480994917452335,298.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.5717254281044006,0.050000000745058,0.2281632870435714,287.4130859375,284.95001220703125,294.82977294921875,294.0130920410156,297.0350952148437,298.456298828125,286.55194091796875,1.0,0.1405566781759262,0.7249533534049988,0.7249533534049988,1.0,1.0,-0.4866921901702881,0.1967671513557434,0.2899250388145447,0.0656920224428176,1.0,1.0,0.0,20.072479248046875,60.0,15136.86328125,0.0,23.173519134521484,1.0,282.0733337402344,286.3236083984375,299.03472900390625,300.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,2155.283935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060351133346558,1.0,0.0,0.0,0.9778594374656676,0.9778611660003662,6.395662666136559e-08,4.265718936920166,4.265708923339844,9.787680937733969e-06,0.0,0.0,-0.0,5516.83154296875,0.0,39.3759880065918,1895.4091796875,0.0,962.9235229492188,0.2835128605365753,1.0,0.0,3.0,1.0,0.0
17733900,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.5498672723770142,0.050000000745058,0.0458134524524211,298.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.5498672723770142,0.050000000745058,0.0482437722384929,298.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.5498672723770142,0.050000000745058,0.0356326848268508,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.5498672723770142,0.050000000745058,0.0482437722384929,298.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.5498672723770142,0.050000000745058,0.2288476824760437,286.0536499023437,284.95001220703125,294.8251647949219,294.0101318359375,296.9027099609375,298.4161682128906,285.6370849609375,1.0,0.1489514410495758,0.9061917066574096,0.9061917066574096,1.0,1.0,-0.4881521761417389,0.2068945914506912,0.2812575697898865,0.0755016431212425,1.0,1.0,0.0,23.736064910888672,60.0,14204.857421875,0.0,26.3212833404541,1.0,282.53057861328125,285.4306945800781,297.8391418457031,299.4410095214844,293.1499938964844,293.1499938964844,283.1499938964844,3366.248291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251721978187561,1.0,0.0,0.0,1.222072720527649,1.222075343132019,9.96585711732223e-08,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4862.9033203125,0.0,76.68062591552734,1895.4364013671875,0.0,1077.7459716796875,0.3481343388557434,1.0,0.0,3.0,1.0,0.0
17733960,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.5330245494842529,0.050000000745058,0.0459442287683486,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.5330245494842529,0.050000000745058,0.0483814850449562,298.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.5330245494842529,0.050000000745058,0.03573440015316,298.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.5330245494842529,0.050000000745058,0.0483814850449562,298.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.5330245494842529,0.050000000745058,0.2295009344816208,285.4537048339844,284.95001220703125,294.8207092285156,294.0072937011719,296.8353881835937,298.3763427734375,285.3055725097656,1.0,0.156507983803749,0.9249533414840698,0.9249533414840698,0.800000011920929,1.0,-0.4895459115505218,0.2138867229223251,0.2756591737270355,0.0822232440114021,1.0,1.0,0.0,27.23497009277344,60.0,13681.2197265625,0.0,29.348283767700195,1.0,282.83160400390625,285.12408447265625,297.1136779785156,298.4336242675781,293.1499938964844,293.1499938964844,283.1499938964844,4657.3974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961841940879822,1.0,0.0,0.0,1.4374594688415527,1.4374630451202393,1.3787477826099348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.5625,0.0,124.78994750976562,1895.4371337890625,0.0,907.776123046875,0.4103273749351501,1.0,0.0,3.0,1.0,0.0
17734020,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.5106350183486938,0.050000000745058,0.0461756587028503,298.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.5106350183486938,0.050000000745058,0.0486251898109912,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.5106350183486938,0.050000000745058,0.0359144024550914,298.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.5106350183486938,0.050000000745058,0.0486251898109912,298.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.5106350183486938,0.050000000745058,0.2306569665670395,285.1468505859375,284.95001220703125,294.8125,294.0021057128906,296.04986572265625,298.3081359863281,285.099609375,1.0,0.1690474301576614,0.96149480342865,0.96149480342865,0.4104667901992798,1.0,-0.4920100569725036,0.3459556102752685,0.1460544466972351,0.2133100032806396,1.0,1.0,0.0,33.44344711303711,60.0,13458.2392578125,0.0,34.780025482177734,1.0,283.0860290527344,284.8620300292969,296.625244140625,297.71197509765625,293.1499938964844,293.1499938964844,283.1499938964844,7565.22998046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067920088768005,1.0,0.0,0.0,1.832040429115296,1.8320461511611936,2.2395640542072215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.18212890625,0.0,258.343994140625,1895.4371337890625,0.0,528.2015991210938,0.5160869359970093,1.0,0.0,3.0,1.0,0.0
