time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734080,298.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.5101810097694397,0.050000000745058,0.046181321144104,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.5101810097694397,0.050000000745058,0.0486311540007591,298.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.5101810097694397,0.050000000745058,0.0359188057482242,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.5101810097694397,0.050000000745058,0.0486311540007591,298.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.5101810097694397,0.050000000745058,0.2306852638721466,285.141845703125,284.95001220703125,294.81231689453125,294.0019836425781,296.00213623046875,298.3065185546875,285.0939636230469,1.0,0.1693442463874817,0.9624766707420348,0.9624766707420348,0.4000000059604645,1.0,-0.4920713901519775,0.3529179394245147,0.1391534805297851,0.2202323973178863,1.0,1.0,0.0,33.5959358215332,60.0,13452.265625,0.0,34.91477584838867,1.0,283.0888061523437,284.8555908203125,296.62335205078125,297.7070617675781,293.1499938964844,293.1499938964844,283.1499938964844,7640.6044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046209692955017,1.0,0.0,0.0,1.841144323348999,1.841150164604187,2.261877369846843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7265625,0.0,262.2145080566406,1895.4371337890625,0.0,521.3018188476562,0.5215818881988525,1.0,0.0,3.0,1.0,0.0
17734140,298.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5008466839790344,0.050000000745058,0.0463089235126972,298.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5008466839790344,0.050000000745058,0.0487655289471149,298.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5008466839790344,0.050000000745058,0.0360180512070655,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5008466839790344,0.050000000745058,0.0487655289471149,297.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.5008466839790344,0.050000000745058,0.2313226759433746,285.00537109375,284.95001220703125,294.8074951171875,293.9989624023437,295.08087158203125,298.2703552246094,284.9411926269531,1.0,0.1758614033460617,0.9854190349578856,0.9854190349578856,0.1554334759712219,1.0,-0.49344003200531,0.4680900871753692,0.0253499448299407,0.3347077369689941,0.9792450666427612,0.9792450666427612,0.0,37.02696228027344,60.0,13321.98046875,-0.0,37.948974609375,1.0,283.1317138671875,284.6963806152344,296.6412048339844,297.670654296875,293.1499938964844,293.1499938964844,283.1499938964844,9696.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605214893817901,1.0,0.0,0.0,2.062628746032715,2.062636137008667,2.838804959992558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.6494140625,0.0,369.3085021972656,1895.4371337890625,0.0,399.4640808105469,0.5798866152763367,1.0,0.0,3.0,1.0,0.0
17734200,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.4960342049598694,0.050000000745058,0.0463836640119552,298.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.4960342049598694,0.050000000745058,0.0488442331552505,298.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.4960342049598694,0.050000000745058,0.036076184362173,298.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.4960342049598694,0.050000000745058,0.0488442331552505,297.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.4960342049598694,0.050000000745058,0.2316960096359253,284.9094543457031,284.95001220703125,294.8045959472656,293.99713134765625,294.8260803222656,298.2493896484375,284.8549499511719,1.0,0.1795327067375183,1.0,1.0,0.0,1.0,-0.4942285120487213,0.4942267835140228,1.746556904436147e-06,0.3606438040733337,0.91682106256485,0.91682106256485,0.0,39.03081893920898,60.0,13249.04296875,-0.0,39.72133255004883,1.0,283.1419677734375,284.62066650390625,296.6971740722656,297.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,11618.4423828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406714737415313,1.0,0.0,0.0,2.1625564098358154,2.162564754486084,3.120529470379552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.36767578125,0.0,431.4640197753906,1895.4371337890625,0.0,354.3515319824219,0.6119518876075745,1.0,0.0,3.0,1.0,0.0
17734260,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.4881761968135834,0.050000000745058,0.0465183071792125,298.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.4881761968135834,0.050000000745058,0.04898601770401,298.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.4881761968135834,0.050000000745058,0.0361809059977531,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.4881761968135834,0.050000000745058,0.04898601770401,297.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.4881761968135834,0.050000000745058,0.2323685735464096,284.7880859375,284.95001220703125,294.799072265625,293.9936828613281,294.8000183105469,298.2117614746094,284.7716064453125,1.0,0.1859216839075088,1.0,1.0,0.0,1.0,-0.4956632852554321,0.4956629276275635,3.581086218673591e-07,0.362020879983902,0.7781347632408142,0.7781347632408142,0.0,42.634544372558594,60.0,13155.6015625,-0.0,42.914833068847656,1.0,283.1485595703125,284.5520324707031,296.8323669433594,297.8236389160156,293.1499938964844,293.1499938964844,283.1499938964844,18462.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186314344406128,1.0,0.0,0.0,2.239320039749145,2.2393298149108887,3.345998038639664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.62548828125,0.0,516.89208984375,1895.4371337890625,0.0,309.7635803222656,0.6419607400894165,1.0,0.0,3.0,1.0,0.0
17734320,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.486285537481308,0.050000000745058,0.0465525649487972,298.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.486285537481308,0.050000000745058,0.0490220934152603,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.486285537481308,0.050000000745058,0.0362075492739677,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.486285537481308,0.050000000745058,0.0490220934152603,297.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.486285537481308,0.050000000745058,0.2325396984815597,284.7760009765625,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2021789550781,284.7690124511719,1.0,0.1875099539756775,1.0,1.0,0.0,1.0,-0.496028333902359,0.4960279762744903,3.580436782613106e-07,0.3623856008052826,0.7451353073120117,0.7451353073120117,0.0,43.55157852172852,48.0,13106.4560546875,-0.0,43.7303352355957,1.0,283.14910888671875,284.55975341796875,296.8657531738281,297.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,20808.931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158378541469574,1.0,0.0,0.0,2.21217942237854,2.2121896743774414,3.265382702011266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.0380859375,0.0,515.6986083984375,1895.4371337890625,0.0,304.4640197753906,0.6370115876197815,1.0,0.0,3.0,1.0,0.0
17734380,298.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.4840494394302368,0.050000000745058,0.0465936623513698,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.4840494394302368,0.050000000745058,0.0490653738379478,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.4840494394302368,0.050000000745058,0.0362395159900188,298.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.4840494394302368,0.050000000745058,0.0490653738379478,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.4840494394302368,0.050000000745058,0.2327450066804886,284.81658935546875,284.95001220703125,294.7914123535156,293.98895263671875,294.7920837402344,298.1654663085937,284.8418273925781,1.0,0.1889233738183975,1.0,1.0,0.0,1.0,-0.4964666068553924,0.4964662492275238,3.5861836522599333e-07,0.3631532192230224,0.6652263402938843,0.6652263402938843,0.0,44.6551628112793,48.0,12879.83203125,-0.0,44.71313095092773,1.0,283.1498718261719,284.6986083984375,296.95977783203125,297.9422912597656,293.1499938964844,293.1499938964844,283.1499938964844,26504.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119566082954407,1.0,0.0,0.0,1.9659093618392944,1.9659191370010376,2.578815951892466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.4375,0.0,417.63232421875,1895.4371337890625,0.0,297.2177429199219,0.5943310260772705,1.0,0.0,3.0,1.0,0.0
17734440,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4840765595436096,0.050000000745058,0.0465931631624698,298.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4840765595436096,0.050000000745058,0.0490648448467254,298.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4840765595436096,0.050000000745058,0.0362391248345375,298.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4840765595436096,0.050000000745058,0.0490648448467254,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4840765595436096,0.050000000745058,0.2327424883842468,284.8187561035156,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1647644042969,284.8441772460937,1.0,0.1888934820890426,1.0,1.0,0.0,1.0,-0.496461272239685,0.4964609146118164,3.586183936477028e-07,0.3631593585014343,0.6648567318916321,0.6648567318916321,0.0,44.6418571472168,36.0,12878.4482421875,-0.0,44.701263427734375,1.0,283.1498718261719,284.7018737792969,296.96099853515625,297.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,26495.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119782447814941,1.0,0.0,0.0,1.9618470668792725,1.961856842041016,2.568169463756931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.89697265625,0.0,415.606689453125,1895.4371337890625,0.0,297.2577819824219,0.590411365032196,1.0,0.0,3.0,1.0,0.0
17734500,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.4852751493453979,0.050000000745058,0.0465710684657096,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.4852751493453979,0.050000000745058,0.0490415766835212,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.4852751493453979,0.050000000745058,0.0362219400703907,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.4852751493453979,0.050000000745058,0.0490415766835212,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.4852751493453979,0.050000000745058,0.2326321303844452,284.8719787597656,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14947509765625,284.89813232421875,1.0,0.1877199709415435,1.0,1.0,0.0,1.0,-0.4962259829044342,0.4962256252765655,3.5852536939273705e-07,0.3632222414016723,0.6653724908828735,0.6653724908828735,0.0,44.053409576416016,36.0,12852.47265625,-0.0,44.17681503295898,1.0,283.14996337890625,284.77410888671875,296.9840087890625,297.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,25036.087890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129891395568847,1.0,0.0,0.0,1.8778669834136963,1.877876043319702,2.3530058967935482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.74755859375,0.0,368.5025329589844,1895.4371337890625,0.0,299.132568359375,0.5709128975868225,1.0,0.0,3.0,1.0,0.0
17734560,298.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.4878099262714386,0.050000000745058,0.0465248934924602,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.4878099262714386,0.050000000745058,0.0489929541945457,298.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.4878099262714386,0.050000000745058,0.0361860282719135,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.4878099262714386,0.050000000745058,0.0489929541945457,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.4878099262714386,0.050000000745058,0.2324014753103256,284.9164123535156,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1363220214844,284.9320373535156,1.0,0.1854252219200134,1.0,1.0,0.0,1.0,-0.4957340061664581,0.4957336485385895,3.582159706638777e-07,0.3631002902984619,0.677359402179718,0.677359402179718,0.0,42.82112503051758,25.0,12883.568359375,-0.0,43.0802116394043,1.0,283.1499938964844,284.8060913085937,296.9996643066406,297.9967956542969,293.1499938964844,293.1499938964844,283.1499938964844,22997.328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153734445571899,1.0,0.0,0.0,1.8546627759933472,1.8546714782714844,2.2952147560317826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.22412109375,0.0,347.5802001953125,1895.4371337890625,0.0,303.58990478515625,0.557881236076355,1.0,0.0,3.0,1.0,0.0
17734620,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4941018223762512,0.050000000745058,0.0464154034852981,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4941018223762512,0.050000000745058,0.0488776564598083,298.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4941018223762512,0.050000000745058,0.0361008681356906,298.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4941018223762512,0.050000000745058,0.0488776564598083,297.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4941018223762512,0.050000000745058,0.2318545579910278,284.94940185546875,284.95001220703125,294.7816772460937,293.9830017089844,294.7821960449219,298.1186218261719,284.9539794921875,1.0,0.1800321042537689,1.0,1.0,0.0,1.0,-0.4945673942565918,0.4945670366287231,3.5740350767810014e-07,0.362636387348175,0.6919511556625366,0.6919511556625366,0.0,39.897220611572266,25.0,12864.271484375,-0.0,40.48674774169922,1.0,283.1499938964844,284.8288269042969,297.0084228515625,298.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,20514.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199787676334381,1.0,0.0,0.0,1.830264925956726,1.8302730321884155,2.2352254802626706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.845703125,0.0,324.351806640625,1895.4371337890625,0.0,312.3455810546875,0.5484724640846252,1.0,0.0,3.0,1.0,0.0
17734680,298.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4962548017501831,0.050000000745058,0.046380091458559,298.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4962548017501831,0.050000000745058,0.0488404706120491,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5039514899253845,0.1551277339458465,0.0376514680683612,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4962548017501831,0.050000000745058,0.0488404706120491,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.4962548017501831,0.050000000745058,0.231678158044815,284.9523620605469,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.114990234375,284.9554138183594,1.0,0.1784555166959762,1.0,1.0,0.0,1.0,-0.496067464351654,0.4960671067237854,3.586373225061834e-07,0.3636491596698761,0.6941513419151306,0.6941513419151306,0.0,38.96585464477539,43.0,12873.1142578125,-0.0,39.86716842651367,1.0,283.1499938964844,284.8299255371094,297.0077209472656,298.0164794921875,293.1499938964844,293.1499938964844,283.1499938964844,20211.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4209295213222503,1.0,0.0,0.0,1.829081654548645,1.829089641571045,2.2323361292819762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.7783203125,0.0,322.2991943359375,1895.4371337890625,0.0,314.1779479980469,0.5444133281707764,1.0,0.0,3.0,1.0,0.0
17734740,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.5058053731918335,0.050000000745058,0.0462381169199943,298.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.5058053731918335,0.1464122831821441,0.0486909635365009,298.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.746349573135376,0.1529519706964492,0.1059901863336563,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.5058053731918335,0.050000000745058,0.0486909635365009,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.5058053731918335,0.050000000745058,0.2309689819812774,285.0428466796875,284.95001220703125,294.77813720703125,293.9808959960937,294.778564453125,298.0826110839844,285.1105651855469,1.0,0.1800826042890548,1.0,1.0,0.0,1.0,-0.5767279863357544,0.5767275094985962,4.308795666929656e-07,0.4251798987388611,0.7660319209098816,0.7660319209098816,0.0,35.82085037231445,43.0,14508.6181640625,-0.0,46.10714340209961,1.0,283.1499938964844,284.9994812011719,297.0203857421875,298.0767822265625,293.1499938964844,293.1499938964844,283.1499938964844,16815.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257698059082031,1.0,0.0,0.0,1.864461064338684,1.8644685745239256,2.3195300968836818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.9697265625,0.0,319.4089660644531,1895.4371337890625,0.0,323.6441955566406,0.5485339164733887,1.0,0.0,3.0,1.0,0.0
17734800,297.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.5163788199424744,0.050000000745058,0.0461073145270347,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.7238680720329285,0.1472042649984359,0.1227573230862617,298.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7627952098846436,0.1509268581867218,0.1070054993033409,297.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.5163788199424744,0.050000000745058,0.0485532209277153,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.5163788199424744,0.050000000745058,0.2303155809640884,285.1661071777344,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0476379394531,285.232421875,1.0,0.1834548115730285,1.0,1.0,0.0,1.0,-0.6656078696250916,0.6656073927879333,5.168495249563421e-07,0.4922581017017364,0.8880002498626709,0.8880002498626709,0.0,33.07510757446289,46.0,16367.7451171875,-0.0,54.302642822265625,1.0,283.1499938964844,285.08062744140625,297.0589294433594,298.1795959472656,293.1499938964844,293.1499938964844,283.1499938964844,12607.7783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341754615306854,1.0,0.0,0.0,2.0004916191101074,2.0004992485046387,2.670341814337007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.58154296875,0.0,356.5511169433594,1895.4371337890625,0.0,340.6607971191406,0.5713290572166443,1.0,0.0,3.0,1.0,0.0
17734860,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.5118790864944458,0.050000000745058,0.0461596436798572,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.7442986369132996,0.1430022716522216,0.1375465095043182,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.755688488483429,0.1516768783330917,0.1065250486135482,297.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.5118790864944458,0.1430269181728363,0.0486083254218101,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.5118790864944458,0.050000000745058,0.2305769622325897,285.3075256347656,284.95001220703125,294.7738342285156,293.9783935546875,294.77410888671875,297.9796447753906,285.2962341308594,1.0,0.1876576989889145,1.0,1.0,0.0,1.0,-0.6833316087722778,0.6833310723304749,5.35550555014197e-07,0.5068521499633789,1.0,1.0,0.0,34.642147064208984,46.0,17369.43359375,-0.0,58.49197006225586,1.0,283.1499938964844,285.03546142578125,297.1580810546875,298.4087219238281,293.1499938964844,293.1499938964844,283.1499938964844,11094.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652490615844726,1.0,0.0,0.0,2.2188220024108887,2.2188305854797363,3.285022103227675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.3408203125,0.0,458.9294738769531,1895.4371337890625,0.0,411.0081481933594,0.6207756996154785,1.0,0.0,3.0,1.0,0.0
17734920,297.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.5198765397071838,0.050000000745058,0.0460689514875412,297.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.292724609375,0.7529001832008362,0.1425509452819824,0.1367008686065673,297.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.7670518159866333,0.1525329649448394,0.1068510711193084,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.663382351398468,0.1441007405519485,0.0936856046319007,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.5198765397071838,0.050000000745058,0.2301239371299743,285.2938537597656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9661560058594,285.29498291015625,1.0,0.1895741820335388,1.0,1.0,0.0,1.0,-0.7361827492713928,0.7361821532249451,5.909662377234781e-07,0.5459390878677368,1.0,1.0,0.0,32.68581771850586,64.0,18134.642578125,-0.0,63.710784912109375,1.0,283.1499938964844,285.0430603027344,297.16656494140625,298.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,11508.0185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743052124977112,1.0,0.0,0.0,2.2596099376678467,2.259618759155273,3.4069074672515853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.7119140625,0.0,484.7205200195313,1895.4371337890625,0.0,434.06439208984375,0.6349459290504456,1.0,0.0,3.0,1.0,0.0
17734980,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.7195932865142822,0.1431672573089599,0.1074114814400672,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.7627019882202148,0.1428836286067962,0.1359882652759552,297.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.7843261957168579,0.1564153581857681,0.1091155335307121,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.7590805888175964,0.1392288506031036,0.1340390294790268,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.5288274884223938,0.050000000745058,0.229681059718132,285.4234313964844,284.95001220703125,294.7710266113281,293.97674560546875,294.77117919921875,297.9053649902344,285.46417236328125,1.0,0.2007487416267395,1.0,1.0,0.0,1.0,-0.8594917058944702,0.8594909906387329,7.337483793889987e-07,0.6393654942512512,1.0,1.0,0.0,31.516382217407227,64.0,20753.36328125,-0.0,82.3160400390625,1.0,283.1499938964844,285.18267822265625,297.1827697753906,298.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,13069.5244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058863162994385,1.0,0.0,0.0,2.4079854488372803,2.4079954624176025,3.869021156788222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.98046875,0.0,586.6182250976562,1895.4371337890625,0.0,525.3118896484375,0.6729771494865417,1.0,0.0,3.0,1.0,0.0
17735040,297.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.7481716275215149,0.1396987736225128,0.1242277771234512,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.758274257183075,0.1434297263622284,0.136362537741661,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.7812850475311279,0.1578740328550338,0.1101084500551223,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.7521210312843323,0.1381319165229797,0.1329851299524307,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.5246855616569519,0.050000000745058,0.2298762947320938,285.49468994140625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8768615722656,285.5336608886719,1.0,0.2050793319940567,1.0,1.0,0.0,1.0,-0.8803154826164246,0.8803147077560425,7.600183948852646e-07,0.6556812524795532,1.0,1.0,0.0,32.78218460083008,52.0,21393.84375,-0.0,88.02045440673828,1.0,283.1499938964844,285.2299194335937,297.1882629394531,298.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,13495.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167088508605957,1.0,0.0,0.0,2.446939706802368,2.4469501972198486,3.995212694007933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.12060546875,0.0,615.5506591796875,1895.4371337890625,0.0,560.9273681640625,0.686602771282196,1.0,0.0,3.0,1.0,0.0
17735100,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55987548828125,0.7355713844299316,0.1337808966636657,0.1238813623785972,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55987548828125,0.7479977011680603,0.1448851227760315,0.1376142799854278,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.7728707194328308,0.1609147191047668,0.112276017665863,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.7371532917022705,0.136968046426773,0.1313609182834625,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.5146980285644531,0.050000000745058,0.2304058820009231,285.559814453125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8334045410156,285.555419921875,1.0,0.2094002366065979,1.0,1.0,0.0,1.0,-0.8827056288719177,0.8827048540115356,7.634179723936541e-07,0.6581185460090637,1.0,1.0,0.0,35.644432067871094,52.0,21758.05859375,-0.0,92.76779174804688,1.0,283.1499938964844,285.2074584960937,297.189208984375,298.72235107421875,293.1499938964844,293.1499938964844,283.1499938964844,14526.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383323431015015,1.0,0.0,0.0,2.5386831760406494,2.538694381713867,4.300415241687006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.83154296875,0.0,687.416015625,1895.4371337890625,0.0,639.6226806640625,0.7091330885887146,1.0,0.0,3.0,1.0,0.0
17735160,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.7218179702758789,0.1305629760026931,0.1199889406561851,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.7437796592712402,0.1465637981891632,0.1391719877719879,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.7702239155769348,0.1638677418231964,0.1144219562411308,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.7295661568641663,0.1367279589176178,0.1307847052812576,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.5093247294425964,0.050000000745058,0.2307312786579132,285.527099609375,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8282165527344,285.5155944824219,1.0,0.2119505852460861,1.0,1.0,0.0,1.0,-0.8821761608123779,0.8821753859519958,7.630728191543312e-07,0.6582414507865906,1.0,1.0,0.0,37.38308334350586,40.0,21822.025390625,-0.0,95.27454376220705,1.0,283.1499938964844,285.1566772460937,297.15643310546875,298.7222595214844,293.1499938964844,293.1499938964844,283.1499938964844,15350.1533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549452304840088,1.0,0.0,0.0,2.6096384525299072,2.609650135040283,4.544164085018565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.82568359375,0.0,746.6810913085938,1895.4371337890625,0.0,707.5224609375,0.7314788699150085,1.0,0.0,3.0,1.0,0.0
17735220,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.7148449420928955,0.1289284080266952,0.1173478439450264,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.7463639378547668,0.1494487822055816,0.1418624222278595,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.7753896713256836,0.1684128195047378,0.1176673769950866,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.7281990647315979,0.1373690068721771,0.1310576349496841,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.5078536868095398,0.1216491386294364,0.2308259606361389,285.4649963378906,284.95001220703125,294.7673034667969,293.9747619628906,294.76739501953125,297.7633972167969,285.4566345214844,1.0,0.213030070066452,1.0,1.0,0.0,1.0,-0.8865700960159302,0.8865693211555481,7.691700716350169e-07,0.662440299987793,1.0,1.0,0.0,37.94621658325195,40.0,22016.4609375,-0.0,96.99122619628906,1.0,283.1499938964844,285.0832824707031,297.0769348144531,298.66180419921875,293.1499938964844,293.1499938964844,283.1499938964844,16793.8125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697106719017029,1.0,0.0,0.0,2.729597568511963,2.7296104431152344,4.971536213815853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.19482421875,0.0,854.4569091796875,1895.4371337890625,0.0,773.784912109375,0.7616643905639648,1.0,0.0,3.0,1.0,0.0
17735280,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.7723517417907715,0.129115343093872,0.1167633607983589,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.8112737536430359,0.1502915322780609,0.1420528292655944,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8419206738471985,0.1695977598428726,0.1180659905076026,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.7887905240058899,0.1377982199192047,0.1307974755764007,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.6622162461280823,0.1219521835446357,0.3681665062904358,285.4657897949219,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7308044433594,285.5085144042969,1.0,0.2157256007194519,1.0,1.0,0.0,1.0,-1.0513086318969729,1.0513076782226562,9.941843472915934e-07,0.784034013748169,1.0,1.0,0.0,27.54391288757324,58.0,24214.138671875,-0.0,115.51342010498048,1.0,283.1499938964844,285.1654663085937,297.06060791015625,298.656494140625,293.1499938964844,293.1499938964844,283.1499938964844,17070.822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716689229011536,1.0,0.0,0.0,2.7520174980163574,2.752030611038208,5.05354023516702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.39453125,0.0,875.68505859375,1895.4371337890625,0.0,783.0125122070312,0.7707694172859192,1.0,0.0,3.0,1.0,0.0
17735340,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.7428224682807922,0.131230816245079,0.1187210530042648,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7832924127578735,0.1551148742437362,0.1468372642993927,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8166294693946838,0.1757104694843292,0.1227044463157653,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.7593621015548706,0.1410457789897918,0.1338916420936584,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7164024114608765,0.1148575544357299,0.5279492735862732,286.00250244140625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7525939941406,285.9798889160156,1.0,0.2314384132623672,1.0,1.0,0.0,1.0,-1.0971466302871704,1.0971455574035645,1.0738643823060556e-06,0.8316810727119446,1.0,1.0,0.0,34.26638412475586,46.0,27148.408203125,-0.0,159.98724365234375,1.0,283.1499938964844,285.4914245605469,297.1662902832031,299.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,18674.5234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082851886749268,1.0,0.0,0.0,2.878384113311768,2.8783984184265137,5.528290216716414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.921875,0.0,1001.937744140625,1895.4371337890625,0.0,975.9074096679688,0.8056667447090149,1.0,0.0,3.0,1.0,0.0
17735400,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.7428224682807922,0.131230816245079,0.1187210530042648,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7832924127578735,0.1551148742437362,0.1468372642993927,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8166294693946838,0.1757104694843292,0.1227044463157653,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.7593621015548706,0.1410457789897918,0.1338916420936584,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.7164024114608765,0.1148575544357299,0.5279492735862732,286.00250244140625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7525939941406,285.9798889160156,1.0,0.2314384132623672,1.0,1.0,0.0,1.0,-1.0971466302871704,1.0971455574035645,1.0738643823060556e-06,0.8316810727119446,1.0,1.0,0.0,34.26638412475586,46.0,27148.408203125,-0.0,159.98724365234375,1.0,283.1499938964844,285.4914245605469,297.1662902832031,299.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,18674.5234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082851886749268,1.0,0.0,0.0,2.878384113311768,2.8783984184265137,5.528290216716414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.921875,0.0,1001.937744140625,1895.4371337890625,0.0,975.9074096679688,0.8056667447090149,1.0,0.0,3.0,1.0,0.0
17735460,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.7905053496360779,0.1322653889656067,0.1192942485213279,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8353293538093567,0.1570830643177032,0.1487902402877807,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.8686539530754089,0.1771709471940994,0.1240277513861656,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.8106860518455505,0.1426562815904617,0.1352714747190475,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.749765157699585,0.1112273037433624,0.5086714029312134,286.0116882324219,284.95001220703125,294.76666259765625,293.97467041015625,294.7666320800781,297.6891784667969,286.0043029785156,1.0,0.2402064502239227,1.0,1.0,0.0,1.0,-1.24341082572937,1.243409514427185,1.3192362757763476e-06,0.9412602186203004,1.0,1.0,0.0,28.545440673828125,46.0,29206.13671875,-0.0,170.01483154296875,1.0,283.1499938964844,285.5131225585937,297.1640625,299.1507263183594,293.1499938964844,293.1499938964844,283.1499938964844,19788.111328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635079562664032,1.0,0.0,0.0,2.9629626274108887,2.962977647781372,5.85794964536035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.6298828125,0.0,1092.8814697265625,1895.4371337890625,0.0,1140.963134765625,0.8261785507202148,1.0,0.0,3.0,1.0,0.0
17735520,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7799562215805054,0.1326361894607544,0.1197049841284751,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8256332278251648,0.1577818989753723,0.1495607495307922,297.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8574901223182678,0.17776820063591,0.1244835779070854,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.8003243207931519,0.1432178914546966,0.1359044313430786,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.737034022808075,0.1100853607058525,0.5027430653572083,285.98699951171875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6700134277344,285.9788818359375,1.0,0.241625890135765,1.0,1.0,0.0,1.0,-1.2390180826187134,1.2390167713165283,1.3111581438352005e-06,0.9377155900001526,1.0,1.0,0.0,30.02457618713379,34.0,29165.521484375,-0.0,171.76231384277344,1.0,283.1499938964844,285.48687744140625,297.1407775878906,299.14239501953125,293.1499938964844,293.1499938964844,283.1499938964844,20165.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435621976852417,1.0,0.0,0.0,2.991084814071656,2.9911000728607178,5.969675953565456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.74755859375,0.0,1124.2962646484375,1895.4371337890625,0.0,1197.030517578125,0.8368191123008728,1.0,0.0,3.0,1.0,0.0
17735580,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7712153196334839,0.1337456852197647,0.1207906603813171,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.8184271454811096,0.1599388718605041,0.1517021209001541,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8491554260253906,0.1800144165754318,0.1260099858045578,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.792199432849884,0.1449202895164489,0.1376200765371322,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.7216876149177551,0.1076967641711235,0.4899633228778839,285.9114990234375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6194152832031,285.90594482421875,1.0,0.2425315529108047,1.0,1.0,0.0,1.0,-1.2314387559890747,1.2314374446868896,1.2972755030205008e-06,0.9315733313560486,1.0,1.0,0.0,31.57643699645996,25.0,29173.880859375,-0.0,172.64903259277344,1.0,283.1499938964844,285.408203125,297.04864501953125,299.0589904785156,293.1499938964844,293.1499938964844,283.1499938964844,21570.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578004360198975,1.0,0.0,0.0,3.09354829788208,3.093564748764038,6.385679398590582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.10009765625,0.0,1243.8426513671875,1895.4371337890625,0.0,1294.97705078125,0.8651650547981262,1.0,0.0,3.0,1.0,0.0
17735640,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.7712153196334839,0.1337456852197647,0.1207906603813171,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.8184271454811096,0.1599388718605041,0.1517021209001541,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8491554260253906,0.1800144165754318,0.1260099858045578,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.792199432849884,0.1449202895164489,0.1376200765371322,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.7216876149177551,0.1076967641711235,0.4899633228778839,285.9114990234375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6194152832031,285.90594482421875,1.0,0.2425315529108047,1.0,1.0,0.0,1.0,-1.2314387559890747,1.2314374446868896,1.2972755030205008e-06,0.9315733313560486,1.0,1.0,0.0,31.57643699645996,25.0,29173.880859375,-0.0,172.64903259277344,1.0,283.1499938964844,285.408203125,297.04864501953125,299.0589904785156,293.1499938964844,293.1499938964844,283.1499938964844,21570.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578004360198975,1.0,0.0,0.0,3.09354829788208,3.093564748764038,6.385679398590582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.10009765625,0.0,1243.8426513671875,1895.4371337890625,0.0,1294.97705078125,0.8651650547981262,1.0,0.0,3.0,1.0,0.0
17735700,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.7754562497138977,0.1343244016170501,0.1212772205471992,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.8232722878456116,0.1610503047704696,0.152714118361473,297.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.854405403137207,0.1813488900661468,0.1268757134675979,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.7970885634422302,0.1457899212837219,0.138408824801445,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.7226975560188293,0.107035145163536,0.4861879050731659,285.8818664550781,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.59893798828125,285.8761901855469,1.0,0.2416501939296722,1.0,1.0,0.0,1.0,-1.230690360069275,1.2306890487670898,1.2958955721842358e-06,0.930949866771698,1.0,1.0,0.0,31.069265365600582,25.0,29244.291015625,-0.0,171.3529052734375,1.0,283.1499938964844,285.3734436035156,297.0145874023437,299.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,22352.67578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598137617111206,1.0,0.0,0.0,3.149116516113281,3.149133682250977,6.617147505494358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.4560546875,0.0,1312.082275390625,1895.4371337890625,0.0,1309.200439453125,0.8777663111686707,1.0,0.0,3.0,1.0,0.0
17735760,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.7849184274673462,0.134952500462532,0.1217748001217842,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599548339844,0.8331118226051331,0.1622165739536285,0.1537442654371261,297.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8654283881187439,0.182814672589302,0.1278222501277923,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.807303786277771,0.1467056572437286,0.139206051826477,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.7285873293876648,0.1066244319081306,0.4836257994174957,285.8597106933594,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58123779296875,285.85595703125,1.0,0.239939659833908,1.0,1.0,0.0,1.0,-1.2315407991409302,1.231539607048035,1.2974262517673196e-06,0.9316138029098512,1.0,1.0,0.0,29.85758209228516,25.0,29308.185546875,-0.0,169.07943725585938,1.0,283.1499938964844,285.3507080078125,296.99444580078125,298.9971618652344,293.1499938964844,293.1499938964844,283.1499938964844,22897.87109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601728200912476,1.0,0.0,0.0,3.1872894763946533,3.187307119369507,6.778543024665851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.63671875,0.0,1360.3775634765625,1895.4371337890625,0.0,1311.746337890625,0.8911256194114685,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7965776324272156,0.1359640210866928,0.122607983648777,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.8454757332801819,0.1640423089265823,0.1553881466388702,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.8796080350875854,0.1851552426815033,0.1293754130601883,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.8192240595817566,0.148147702217102,0.140490636229515,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.7356431484222412,0.1062613874673843,0.4812512695789337,285.82977294921875,284.95001220703125,294.7712097167969,293.9779357910156,294.7710876464844,297.5578918457031,285.8266906738281,1.0,0.2387239784002304,1.0,1.0,0.0,1.0,-1.2350685596466064,1.2350672483444214,1.3038260249231826e-06,0.934412956237793,1.0,1.0,0.0,28.59572982788086,25.0,29474.80078125,-0.0,167.52499389648438,1.0,283.1499938964844,285.3145751953125,296.9816589355469,298.9847717285156,293.1499938964844,293.1499938964844,283.1499938964844,23928.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601142287254333,1.0,0.0,0.0,3.258220195770264,3.2582383155822754,7.083601758495206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.22900390625,0.0,1453.2362060546875,1895.4371337890625,0.0,1311.330810546875,0.9078783988952636,1.0,0.0,3.0,1.0,0.0
17735880,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236999511719,0.8003261685371399,0.1363155096769333,0.1229022443294525,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8495240807533264,0.1646640002727508,0.1559528708457946,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8842560052871704,0.1859592348337173,0.1299161314964294,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.8229343891143799,0.1486416012048721,0.1409350782632827,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.7380043864250183,0.1062001958489418,0.4807935655117035,285.8232727050781,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5510559082031,285.82080078125,1.0,0.238418847322464,1.0,1.0,0.0,1.0,-1.2367327213287354,1.2367315292358398,1.3068566886431654e-06,0.935738742351532,1.0,1.0,0.0,28.229406356811523,25.0,29526.826171875,-0.0,167.2699432373047,1.0,283.1499938964844,285.3070983886719,296.9808959960937,298.98504638671875,293.1499938964844,293.1499938964844,283.1499938964844,24171.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601210832595825,1.0,0.0,0.0,3.2747089862823486,3.2747275829315186,7.155479693210509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.04638671875,0.0,1475.411376953125,1895.4371337890625,0.0,1311.379638671875,0.9153523445129396,1.0,0.0,3.0,1.0,0.0
