time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735940,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.8150412440299988,0.1377618163824081,0.1241305619478225,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.8662346005439758,0.1671980619430542,0.1582732796669006,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.9031702280044556,0.1892434060573578,0.1321460902690887,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.837830126285553,0.150663360953331,0.1427713632583618,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.7479041814804077,0.1060858368873596,0.4797075986862182,285.796142578125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52606201171875,285.7944641113281,1.0,0.2375201731920242,1.0,1.0,0.0,1.0,-1.2445688247680664,1.2445675134658811,1.3211949863034531e-06,0.941986918449402,1.0,1.0,0.0,26.88305282592773,25.0,29790.6015625,-0.0,166.858642578125,1.0,283.1499938964844,285.2718811035156,296.9851989746094,299.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,25415.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609559059143066,1.0,0.0,0.0,3.3579530715942383,3.3579726219177246,7.523892122662801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.27734375,0.0,1590.8123779296875,1895.4371337890625,0.0,1317.3092041015625,0.93842875957489,1.0,0.0,3.0,1.0,0.0
17736000,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.8150412440299988,0.1377618163824081,0.1241305619478225,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.8662346005439758,0.1671980619430542,0.1582732796669006,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.9031702280044556,0.1892434060573578,0.1321460902690887,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.837830126285553,0.150663360953331,0.1427713632583618,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.7479041814804077,0.1060858368873596,0.4797075986862182,285.796142578125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52606201171875,285.7944641113281,1.0,0.2375201731920242,1.0,1.0,0.0,1.0,-1.2445688247680664,1.2445675134658811,1.3211949863034531e-06,0.941986918449402,1.0,1.0,0.0,26.88305282592773,25.0,29790.6015625,-0.0,166.858642578125,1.0,283.1499938964844,285.2718811035156,296.9851989746094,299.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,25415.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609559059143066,1.0,0.0,0.0,3.3579530715942383,3.3579726219177246,7.523892122662801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.27734375,0.0,1590.8123779296875,1895.4371337890625,0.0,1317.3092041015625,0.93842875957489,1.0,0.0,3.0,1.0,0.0
17736060,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.8281468749046326,0.1392299085855484,0.1254010647535324,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.8826377987861633,0.1697460412979126,0.1606333404779434,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.9228436946868896,0.1925462931394577,0.1344156116247177,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.8523245453834534,0.1527086049318313,0.1446542739868164,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7576982378959656,0.1061190664768219,0.479499876499176,285.7754211425781,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047302246094,285.774169921875,1.0,0.2371563166379928,1.0,1.0,0.0,1.0,-1.2536615133285522,1.2536602020263672,1.3379622032516636e-06,0.9492360949516296,1.0,1.0,0.0,25.793874740600582,25.0,30074.119140625,-0.0,167.37820434570312,1.0,283.1499938964844,285.2426452636719,296.9931945800781,299.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,26623.091796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663038969039917,1.0,0.0,0.0,3.4367918968200684,3.436812162399292,7.881334340709145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.8251953125,0.0,1705.5123291015625,1895.4371337890625,0.0,1332.1724853515625,0.9603015780448914,1.0,0.0,3.0,1.0,0.0
17736120,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.8281468749046326,0.1392299085855484,0.1254010647535324,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.8826377987861633,0.1697460412979126,0.1606333404779434,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.9228436946868896,0.1925462931394577,0.1344156116247177,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.8523245453834534,0.1527086049318313,0.1446542739868164,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7576982378959656,0.1061190664768219,0.479499876499176,285.7754211425781,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047302246094,285.774169921875,1.0,0.2371563166379928,1.0,1.0,0.0,1.0,-1.2536615133285522,1.2536602020263672,1.3379622032516636e-06,0.9492360949516296,1.0,1.0,0.0,25.793874740600582,25.0,30074.119140625,-0.0,167.37820434570312,1.0,283.1499938964844,285.2426452636719,296.9931945800781,299.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,26623.091796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663038969039917,1.0,0.0,0.0,3.4367918968200684,3.436812162399292,7.881334340709145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.8251953125,0.0,1705.5123291015625,1895.4371337890625,0.0,1332.1724853515625,0.9603015780448914,1.0,0.0,3.0,1.0,0.0
17736180,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8399872779846191,0.1406748741865158,0.1266685873270034,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.8978628516197205,0.1722535640001297,0.1629758924245834,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.9416198134422302,0.1957934200763702,0.1366640776395797,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.8659704923629761,0.1547279506921768,0.1465325504541397,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.7667022943496704,0.1062022820115089,0.4796516001224518,285.7582397460937,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48583984375,285.7572631835937,1.0,0.2371999025344848,1.0,1.0,0.0,1.0,-1.2631304264068604,1.2631291151046753,1.355563654215075e-06,0.956774652004242,1.0,1.0,0.0,24.949726104736328,25.0,30361.53515625,-0.0,168.54461669921875,1.0,283.1499938964844,285.21697998046875,296.9996032714844,299.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,27806.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658147573471069,1.0,0.0,0.0,3.51237154006958,3.51239275932312,8.231788228840742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4892578125,0.0,1820.52490234375,1895.4371337890625,0.0,1352.125244140625,0.9812782406806946,1.0,0.0,3.0,1.0,0.0
17736240,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8399872779846191,0.1406748741865158,0.1266685873270034,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.8978628516197205,0.1722535640001297,0.1629758924245834,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.9416198134422302,0.1957934200763702,0.1366640776395797,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.8659704923629761,0.1547279506921768,0.1465325504541397,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.7667022943496704,0.1062022820115089,0.4796516001224518,285.7582397460937,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48583984375,285.7572631835937,1.0,0.2371999025344848,1.0,1.0,0.0,1.0,-1.2631304264068604,1.2631291151046753,1.355563654215075e-06,0.956774652004242,1.0,1.0,0.0,24.949726104736328,25.0,30361.53515625,-0.0,168.54461669921875,1.0,283.1499938964844,285.21697998046875,296.9996032714844,299.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,27806.923828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658147573471069,1.0,0.0,0.0,3.51237154006958,3.51239275932312,8.231788228840742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4892578125,0.0,1820.52490234375,1895.4371337890625,0.0,1352.125244140625,0.9812782406806946,1.0,0.0,3.0,1.0,0.0
17736300,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.8454195857048035,0.1413799673318863,0.1272920221090316,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.9048542380332948,0.1734810322523117,0.1641284376382827,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.9499515891075134,0.1973823755979538,0.1377690583467483,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.872303307056427,0.1557175517082214,0.1474586874246597,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.7707458138465881,0.1062459126114845,0.4797725677490234,285.7498779296875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4771423339844,285.74822998046875,1.0,0.2373431771993637,1.0,1.0,0.0,1.0,-1.267845630645752,1.267844319343567,1.3643802958540618e-06,0.9605223536491394,1.0,1.0,0.0,24.61235237121582,25.0,30518.65625,-0.0,169.3087615966797,1.0,283.1499938964844,285.2026062011719,297.002197265625,299.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,28502.458984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673151254653931,1.0,0.0,0.0,3.55602765083313,3.5560495853424072,8.437689871243492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.61279296875,0.0,1889.2557373046875,1895.4371337890625,0.0,1362.9794921875,0.990604281425476,1.0,0.0,3.0,1.0,0.0
17736360,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444152832031,0.8504424095153809,0.1420697420835495,0.1279038935899734,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9116535782814026,0.1746849566698074,0.1652615517377853,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9573834538459778,0.1989411562681198,0.1388550400733947,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.8781790733337402,0.1566884070634842,0.1483699679374694,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.7743769884109497,0.1062845960259437,0.4798890352249145,285.7442626953125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4688720703125,285.74346923828125,1.0,0.2375567853450775,1.0,1.0,0.0,1.0,-1.272478103637695,1.2724767923355105,1.3730743830819847e-06,0.9641987681388856,1.0,1.0,0.0,24.330751419067383,25.0,30639.865234375,-0.0,170.17147827148438,1.0,283.1499938964844,285.1949768066406,297.00396728515625,299.0696105957031,293.1499938964844,293.1499938964844,283.1499938964844,28926.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668759822845459,1.0,0.0,0.0,3.582406997680664,3.5824291706085205,8.563339406464365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23388671875,0.0,1931.6131591796875,1895.4371337890625,0.0,1373.4764404296875,1.0,1.0,0.0,3.0,1.0,0.0
17736420,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8595148921012878,0.1433899998664856,0.1290715038776397,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.9244886636734008,0.1769789159297943,0.1674186736345291,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.9699330925941468,0.2019116133451461,0.1409219950437545,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.8887686729431152,0.158539816737175,0.1501064449548721,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.780697762966156,0.1063544377684593,0.4800992608070373,285.7472229003906,284.95001220703125,294.7954406738281,293.9933166503906,294.7951354980469,297.4538269042969,285.7489318847656,1.0,0.2380930334329605,1.0,1.0,0.0,1.0,-1.281286358833313,1.2812849283218384,1.3896903965360252e-06,0.9711706042289734,1.0,1.0,0.0,23.88294982910156,25.0,30817.3671875,-0.0,172.01675415039062,1.0,283.1499938964844,285.1985778808594,297.00543212890625,299.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,29112.828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711573004722595,1.0,0.0,0.0,3.5939016342163086,3.593923807144165,8.618380320513097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.3994140625,0.0,1950.266357421875,1895.4371337890625,0.0,1390.993896484375,1.0,1.0,0.0,3.0,1.0,0.0
17736480,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8597906827926636,0.1434340327978134,0.1291103661060333,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.9248836040496826,0.1770543754100799,0.1674895882606506,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.9702971577644348,0.2020092606544494,0.1409898847341537,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8890899419784546,0.158600851893425,0.1501636356115341,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.780881404876709,0.1063568890094757,0.480106920003891,285.74774169921875,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.453369140625,285.7494201660156,1.0,0.2381150722503662,1.0,1.0,0.0,1.0,-1.281577706336975,1.2815762758255005,1.3902416640121371e-06,0.9714006185531616,1.0,1.0,0.0,23.871103286743164,25.0,30823.5234375,-0.0,172.08456420898438,1.0,283.1499938964844,285.1990051269531,297.0054626464844,299.082275390625,293.1499938964844,293.1499938964844,283.1499938964844,29112.892578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671220600605011,1.0,0.0,0.0,3.593905448913574,3.5939278602600098,8.618399078841321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.8115234375,0.0,1950.272705078125,1895.4371337890625,0.0,1391.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
17736540,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.8681793808937073,0.1447964906692505,0.1303166151046753,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9367931485176086,0.1793801039457321,0.1696782112121582,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9807846546173096,0.2050168514251709,0.1430841535329818,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8988017439842224,0.1604830026626587,0.1519308239221573,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.7863610982894897,0.1064318567514419,0.4803530573844909,285.7633361816406,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4396667480469,285.7648010253906,1.0,0.2388439923524856,1.0,1.0,0.0,1.0,-1.2905833721160889,1.2905819416046145,1.4073447118789773e-06,0.9784975647926332,1.0,1.0,0.0,23.536245346069336,25.0,31012.6640625,-0.0,174.26327514648438,1.0,283.1499938964844,285.21160888671875,297.00750732421875,299.094970703125,293.1499938964844,293.1499938964844,283.1499938964844,29113.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731045246124268,1.0,0.0,0.0,3.5939414501190186,3.593963623046875,8.618571314400469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.607421875,0.0,1950.3311767578125,1895.4371337890625,0.0,1405.309814453125,1.0,1.0,0.0,3.0,1.0,0.0
17736600,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.8681793808937073,0.1447964906692505,0.1303166151046753,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9367931485176086,0.1793801039457321,0.1696782112121582,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9807846546173096,0.2050168514251709,0.1430841535329818,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8988017439842224,0.1604830026626587,0.1519308239221573,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.7863610982894897,0.1064318567514419,0.4803530573844909,285.7633361816406,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4396667480469,285.7648010253906,1.0,0.2388439923524856,1.0,1.0,0.0,1.0,-1.2905833721160889,1.2905819416046145,1.4073447118789773e-06,0.9784975647926332,1.0,1.0,0.0,23.536245346069336,25.0,31012.6640625,-0.0,174.26327514648438,1.0,283.1499938964844,285.21160888671875,297.00750732421875,299.094970703125,293.1499938964844,293.1499938964844,283.1499938964844,29113.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731045246124268,1.0,0.0,0.0,3.5939414501190186,3.593963623046875,8.618571314400469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.607421875,0.0,1950.3311767578125,1895.4371337890625,0.0,1405.309814453125,1.0,1.0,0.0,3.0,1.0,0.0
17736660,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.8756393790245056,0.1461316049098968,0.131508320569992,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.9471150636672974,0.1816429942846298,0.1718170344829559,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9892556071281432,0.2079380303621292,0.1451263129711151,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.9075099229812622,0.1623170226812362,0.153661623597145,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.7908982038497925,0.1064931526780128,0.4805775582790375,285.7782897949219,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4271850585937,285.7797546386719,1.0,0.2396860122680664,1.0,1.0,0.0,1.0,-1.299380898475647,1.2993794679641724,1.424132960892166e-06,0.9853702783584596,1.0,1.0,0.0,23.29783058166504,25.0,31198.09765625,-0.0,176.61228942871094,1.0,283.1499938964844,285.2239685058594,297.0115051269531,299.10968017578125,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748659610748291,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.56201171875,0.0,1950.328857421875,1895.4371337890625,0.0,1418.3280029296875,1.0,1.0,0.0,3.0,1.0,0.0
17736720,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.8756393790245056,0.1461316049098968,0.131508320569992,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.9471150636672974,0.1816429942846298,0.1718170344829559,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9892556071281432,0.2079380303621292,0.1451263129711151,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.9075099229812622,0.1623170226812362,0.153661623597145,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.7908982038497925,0.1064931526780128,0.4805775582790375,285.7782897949219,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4271850585937,285.7797546386719,1.0,0.2396860122680664,1.0,1.0,0.0,1.0,-1.299380898475647,1.2993794679641724,1.424132960892166e-06,0.9853702783584596,1.0,1.0,0.0,23.29783058166504,25.0,31198.09765625,-0.0,176.61228942871094,1.0,283.1499938964844,285.2239685058594,297.0115051269531,299.10968017578125,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748659610748291,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.56201171875,0.0,1950.328857421875,1895.4371337890625,0.0,1418.3280029296875,1.0,1.0,0.0,3.0,1.0,0.0
17736780,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.8813347816467285,0.1474241912364959,0.1326695531606674,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.9548832774162292,0.1838248819112777,0.1738877743482589,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.9953912496566772,0.2107916176319122,0.1471127420663833,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79248046875,0.914678156375885,0.1640863418579101,0.1553396582603454,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.7937766313552856,0.1065263450145721,0.4807162582874298,285.7925720214844,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4158630371094,285.7938232421875,1.0,0.2405879348516464,1.0,1.0,0.0,1.0,-1.3072372674942017,1.307235836982727,1.439087100152392e-06,0.9913402795791626,1.0,1.0,0.0,23.18623924255371,28.0,31368.646484375,-0.0,179.03912353515625,1.0,283.1499938964844,285.2354431152344,297.01641845703125,299.1250915527344,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765797138214111,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.7802734375,0.0,1950.328857421875,1895.4371337890625,0.0,1431.0550537109375,1.0,1.0,0.0,3.0,1.0,0.0
17736840,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923889160156,0.8813347816467285,0.1474241912364959,0.1326695531606674,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.9548832774162292,0.1838248819112777,0.1738877743482589,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926330566406,0.9953912496566772,0.2107916176319122,0.1471127420663833,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79248046875,0.914678156375885,0.1640863418579101,0.1553396582603454,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.7937766313552856,0.1065263450145721,0.4807162582874298,285.7925720214844,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4158630371094,285.7938232421875,1.0,0.2405879348516464,1.0,1.0,0.0,1.0,-1.3072372674942017,1.307235836982727,1.439087100152392e-06,0.9913402795791626,1.0,1.0,0.0,23.18623924255371,28.0,31368.646484375,-0.0,179.03912353515625,1.0,283.1499938964844,285.2354431152344,297.01641845703125,299.1250915527344,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765797138214111,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.7802734375,0.0,1950.328857421875,1895.4371337890625,0.0,1431.0550537109375,1.0,1.0,0.0,3.0,1.0,0.0
17736900,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8792887926101685,0.148009106516838,0.1332326829433441,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.9530633687973022,0.184850588440895,0.1748967170715332,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.9946300983428956,0.2125917077064514,0.1482948511838913,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.9126724004745485,0.1649142950773239,0.1561581492424011,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.7907968759536743,0.1065137162804603,0.4807673096656799,285.7557678222656,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4118347167969,285.7478332519531,1.0,0.2414427995681762,1.0,1.0,0.0,1.0,-1.309830665588379,1.3098292350769043,1.4439203823712887e-06,0.9931706190109252,1.0,1.0,0.0,23.468826293945312,28.0,31659.828125,-0.0,180.7734222412109,1.0,283.0699768066406,285.1819152832031,297.03570556640625,299.18634033203125,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800744533538818,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.94580078125,0.0,1950.328857421875,1895.4371337890625,0.0,1457.19287109375,1.0,1.0,0.0,3.0,1.0,0.0
17736960,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.8787217736244202,0.1485291123390197,0.133727565407753,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.9529715180397034,0.1858080625534057,0.1758331805467605,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.9950748682022096,0.2139415442943573,0.1493948400020599,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.912403166294098,0.1656823456287384,0.156912699341774,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.7892065048217773,0.1064641028642654,0.4806411266326904,285.7343444824219,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4064636230469,285.7339172363281,1.0,0.2426401972770691,1.0,1.0,0.0,1.0,-1.316388487815857,1.3163870573043823,1.4565679293809808e-06,0.9982176423072816,1.0,1.0,0.0,23.695913314819336,31.0,31795.90234375,-0.0,183.0971069335937,1.0,283.0543518066406,285.1689453125,297.034912109375,299.1805725097656,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820849776268005,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.35205078125,0.0,1950.328857421875,1895.4371337890625,0.0,1472.3411865234375,1.0,1.0,0.0,3.0,1.0,0.0
17737020,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.8690431118011475,0.1490110456943512,0.134299099445343,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719909667969,0.942164182662964,0.186862051486969,0.1769670844078064,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.9870357513427734,0.2150139808654785,0.1503259986639022,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.902180314064026,0.166510671377182,0.1578233987092971,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.7790717482566833,0.1062746569514274,0.4802919924259186,285.5714111328125,284.95001220703125,294.835205078125,294.017333984375,294.83477783203125,297.39630126953125,285.551513671875,1.0,0.2443987429141998,1.0,1.0,0.0,1.0,-1.3198082447052002,1.3198068141937256,1.4632312286266824e-06,1.0008925199508667,1.0,1.0,0.0,24.625497817993164,31.0,32648.580078125,-0.0,186.39756774902344,1.0,282.7805480957031,284.9647827148437,297.0888671875,299.34423828125,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938700675964355,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1455078125,0.0,1950.328857421875,1895.4371337890625,0.0,1562.7166748046875,1.0,1.0,0.0,3.0,1.0,0.0
17737080,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255126953125,0.8621264696121216,0.1491344571113586,0.1344846338033676,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245056152344,0.9340468049049376,0.1873256415128708,0.1774723827838897,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.9806506633758544,0.2155471593141555,0.1507276445627212,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.8951166868209839,0.1668606102466583,0.1582179069519043,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.7720881104469299,0.106087826192379,0.4797191321849823,285.5243225097656,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.39019775390625,285.5181884765625,1.0,0.2454611212015152,1.0,1.0,0.0,1.0,-1.3209062814712524,1.3209047317504885,1.4653508060291642e-06,1.0017246007919312,1.0,1.0,0.0,25.28038787841797,34.0,32675.740234375,-0.0,188.2429962158203,1.0,282.7589111328125,284.9356384277344,297.0716247558594,299.3041381835937,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962951421737671,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.6015625,0.0,1950.328857421875,1895.4371337890625,0.0,1581.6385498046875,1.0,1.0,0.0,3.0,1.0,0.0
17737140,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8407575488090515,0.1490910053253173,0.1346669495105743,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.908387005329132,0.1883261352777481,0.1786201149225235,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.9578557014465332,0.2168392688035965,0.1517549753189087,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.8729186654090881,0.1675677448511123,0.1590790003538131,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.7509344220161438,0.1053548604249954,0.4772229492664337,285.2878112792969,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.37237548828125,285.2818603515625,1.0,0.2486537545919418,1.0,1.0,0.0,1.0,-1.3217748403549194,1.3217734098434448,1.4670343944089836e-06,1.0023887157440186,1.0,1.0,0.0,27.50299644470215,37.0,33461.203125,-0.0,193.5387420654297,1.0,282.4571533203125,284.68572998046875,297.06964111328125,299.357666015625,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080156207084656,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.94677734375,0.0,1950.328857421875,1895.4371337890625,0.0,1674.5762939453125,1.0,1.0,0.0,3.0,1.0,0.0
17737200,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8407575488090515,0.1490910053253173,0.1346669495105743,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.908387005329132,0.1883261352777481,0.1786201149225235,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.9578557014465332,0.2168392688035965,0.1517549753189087,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.8729186654090881,0.1675677448511123,0.1590790003538131,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.7509344220161438,0.1053548604249954,0.4772229492664337,285.2878112792969,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.37237548828125,285.2818603515625,1.0,0.2486537545919418,1.0,1.0,0.0,1.0,-1.3217748403549194,1.3217734098434448,1.4670343944089836e-06,1.0023887157440186,1.0,1.0,0.0,27.50299644470215,37.0,33461.203125,-0.0,193.5387420654297,1.0,282.4571533203125,284.68572998046875,297.06964111328125,299.357666015625,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080156207084656,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.94677734375,0.0,1950.328857421875,1895.4371337890625,0.0,1674.5762939453125,1.0,1.0,0.0,3.0,1.0,0.0
17737260,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.819121778011322,0.1486542522907257,0.1344459652900695,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.884355366230011,0.1889521330595016,0.1793999522924423,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.930722177028656,0.2177999764680862,0.1525607705116272,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8505508899688721,0.1679318696260452,0.1596046984195709,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7301552891731262,0.1043595299124717,0.4735355675220489,285.05084228515625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3524475097656,285.0455322265625,1.0,0.2520063817501068,1.0,1.0,0.0,1.0,-1.319619059562683,1.319617509841919,1.4628419648943236e-06,1.0007222890853882,1.0,1.0,0.0,30.15874290466309,40.0,34174.203125,-0.0,198.7578887939453,1.0,282.1600646972656,284.43701171875,297.0605163574219,299.3902587890625,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161616683006287,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.88916015625,0.0,1950.328857421875,1895.4371337890625,0.0,1740.55712890625,1.0,1.0,0.0,3.0,1.0,0.0
17737320,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.819121778011322,0.1486542522907257,0.1344459652900695,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.884355366230011,0.1889521330595016,0.1793999522924423,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.930722177028656,0.2177999764680862,0.1525607705116272,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8505508899688721,0.1679318696260452,0.1596046984195709,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7301552891731262,0.1043595299124717,0.4735355675220489,285.05084228515625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3524475097656,285.0455322265625,1.0,0.2520063817501068,1.0,1.0,0.0,1.0,-1.319619059562683,1.319617509841919,1.4628419648943236e-06,1.0007222890853882,1.0,1.0,0.0,30.15874290466309,40.0,34174.203125,-0.0,198.7578887939453,1.0,282.1600646972656,284.43701171875,297.0605163574219,299.3902587890625,293.1499938964844,293.1499938964844,281.8500061035156,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161616683006287,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.88916015625,0.0,1950.328857421875,1895.4371337890625,0.0,1740.55712890625,1.0,1.0,0.0,3.0,1.0,0.0
17737380,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.797640323638916,0.1480554640293121,0.1340494006872177,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8624646067619324,0.189310610294342,0.1799135655164718,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9051842093467712,0.2184867262840271,0.1531708687543869,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.8305296301841736,0.1680527180433273,0.1598885059356689,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7102336883544922,0.1031809449195861,0.4689868092536926,284.8177185058594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.33123779296875,284.8143920898437,1.0,0.2553983628749847,1.0,1.0,0.0,1.0,-1.3153729438781738,1.3153715133666992,1.4545809108312824e-06,0.9974098801612854,0.8622086048126221,0.8622086048126221,0.0,33.06546401977539,43.0,34752.5546875,-0.0,203.78501892089844,1.0,281.85797119140625,284.1991271972656,297.0609436035156,299.4257202148437,293.1499938964844,293.1499938964844,282.1499938964844,35714.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223951816558838,1.0,0.0,0.0,3.5488905906677246,3.5489134788513184,8.403853826166596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.755859375,0.0,1951.0609130859373,1895.4371337890625,0.0,1791.7735595703125,0.9996215105056764,1.0,0.0,3.0,1.0,0.0
17737440,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.797640323638916,0.1480554640293121,0.1340494006872177,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8624646067619324,0.189310610294342,0.1799135655164718,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9051842093467712,0.2184867262840271,0.1531708687543869,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.8305296301841736,0.1680527180433273,0.1598885059356689,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7102336883544922,0.1031809449195861,0.4689868092536926,284.8177185058594,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.33123779296875,284.8143920898437,1.0,0.2553983628749847,1.0,1.0,0.0,1.0,-1.3153729438781738,1.3153715133666992,1.4545809108312824e-06,0.9974098801612854,0.8622086048126221,0.8622086048126221,0.0,33.06546401977539,43.0,34752.5546875,-0.0,203.78501892089844,1.0,281.85797119140625,284.1991271972656,297.0609436035156,299.4257202148437,293.1499938964844,293.1499938964844,282.1499938964844,35714.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223951816558838,1.0,0.0,0.0,3.5488905906677246,3.5489134788513184,8.403853826166596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.755859375,0.0,1951.0609130859373,1895.4371337890625,0.0,1791.7735595703125,0.9996215105056764,1.0,0.0,3.0,1.0,0.0
17737500,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7878231406211853,0.1479675322771072,0.1338873952627182,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8530433177947998,0.1896282285451889,0.1801606565713882,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8949867486953735,0.2190290987491607,0.1534814089536667,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8217817544937134,0.1682367175817489,0.1600210517644882,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.700356662273407,0.1026679202914238,0.4666565954685211,284.9415283203125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3228454589844,284.9718017578125,1.0,0.257099837064743,1.0,1.0,0.0,1.0,-1.3132085800170898,1.3132070302963257,1.450353124710091e-06,0.9956894516944884,0.9147009253501892,0.9147009253501892,0.0,34.53204345703125,43.0,34052.61328125,-0.0,206.3009796142578,1.0,282.09918212890625,284.380859375,296.97882080078125,299.1889038085937,293.1499938964844,293.1499938964844,282.1499938964844,34993.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107926607131958,1.0,0.0,0.0,3.54077672958374,3.540799379348755,8.365470307580836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.150390625,0.0,1932.152587890625,1895.4371337890625,0.0,1696.9454345703125,0.998945951461792,1.0,0.0,3.0,1.0,0.0
17737560,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7803947925567627,0.1482152491807937,0.1340322792530059,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8459354043006897,0.190217450261116,0.1806612312793731,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8872880339622498,0.2199038565158844,0.1540348529815673,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8149362206459045,0.1686688661575317,0.1603820621967315,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6923837661743164,0.1023356691002845,0.4650556743144989,285.0141296386719,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31817626953125,285.0177001953125,1.0,0.2588644325733185,1.0,1.0,0.0,1.0,-1.3131574392318726,1.313156008720398,1.4502287513096237e-06,0.995621383190155,0.9765688180923462,0.9765688180923462,0.0,35.8504524230957,31.0,34108.90625,-0.0,209.229232788086,1.0,282.1413269042969,284.4123229980469,296.9877624511719,299.2262268066406,293.1499938964844,293.1499938964844,281.8500061035156,30460.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037620544433594,1.0,0.0,0.0,3.5854265689849854,3.585448980331421,8.577781613894331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.50390625,0.0,1951.476806640625,1895.4371337890625,0.0,1640.568115234375,1.0,1.0,0.0,3.0,1.0,0.0
17737620,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7869636416435242,0.1483706831932068,0.1342577040195465,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8535497784614563,0.1910969913005828,0.1815669536590576,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8962348699569702,0.2211882174015045,0.1550243943929672,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8218549489974976,0.1692846566438675,0.1610214114189148,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6962364315986633,0.1015858948230743,0.4616996347904205,284.8293151855469,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30682373046875,284.829345703125,1.0,0.2568693459033966,1.0,1.0,0.0,1.0,-1.3124442100524902,1.3124427795410156,1.4488149417957177e-06,0.9950295090675354,0.8300052285194397,0.8300052285194397,0.0,34.78543472290039,25.0,34660.49609375,-0.0,206.59654235839844,1.0,281.8584899902344,284.2189636230469,297.0903015136719,299.42706298828125,293.1499938964844,293.1499938964844,282.1499938964844,38646.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128248810768127,1.0,0.0,0.0,3.503883123397827,3.50390625,8.192048994715151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4052734375,0.0,1915.5418701171875,1895.4371337890625,0.0,1713.3970947265625,0.9894335865974426,1.0,0.0,3.0,1.0,0.0
17737680,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7869636416435242,0.1483706831932068,0.1342577040195465,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8535497784614563,0.1910969913005828,0.1815669536590576,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8962348699569702,0.2211882174015045,0.1550243943929672,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.8218549489974976,0.1692846566438675,0.1610214114189148,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6962364315986633,0.1015858948230743,0.4616996347904205,284.8293151855469,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30682373046875,284.829345703125,1.0,0.2568693459033966,1.0,1.0,0.0,1.0,-1.3124442100524902,1.3124427795410156,1.4488149417957177e-06,0.9950295090675354,0.8300052285194397,0.8300052285194397,0.0,34.78543472290039,25.0,34660.49609375,-0.0,206.59654235839844,1.0,281.8584899902344,284.2189636230469,297.0903015136719,299.42706298828125,293.1499938964844,293.1499938964844,282.1499938964844,38646.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128248810768127,1.0,0.0,0.0,3.503883123397827,3.50390625,8.192048994715151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.4052734375,0.0,1915.5418701171875,1895.4371337890625,0.0,1713.3970947265625,0.9894335865974426,1.0,0.0,3.0,1.0,0.0
17737740,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8037803173065186,0.1489414274692535,0.1344746798276901,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8720460534095764,0.1922933310270309,0.1824255138635635,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9178295135498048,0.2228806465864181,0.1559703946113586,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8383480906486511,0.1701964288949966,0.1616259068250656,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7093290090560913,0.101069152355194,0.4583652019500732,285.0311584472656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2997436523437,285.0303955078125,1.0,0.2532950639724731,1.0,1.0,0.0,1.0,-1.3115915060043335,1.3115900754928589,1.4470504083874405e-06,0.9942379593849182,0.9635413885116576,0.9635413885116576,0.0,32.2197151184082,25.0,34185.22265625,-0.0,200.5689239501953,1.0,282.1414794921875,284.420654296875,297.0382995605469,299.2791748046875,293.1499938964844,293.1499938964844,281.8500061035156,30944.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993193030357361,1.0,0.0,0.0,3.582374334335327,3.5823967456817627,8.563183087062498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.6953125,0.0,1951.899169921875,1895.4371337890625,0.0,1605.385498046875,1.0,1.0,0.0,3.0,1.0,0.0
17737800,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8037803173065186,0.1489414274692535,0.1344746798276901,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8720460534095764,0.1922933310270309,0.1824255138635635,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9178295135498048,0.2228806465864181,0.1559703946113586,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8383480906486511,0.1701964288949966,0.1616259068250656,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7093290090560913,0.101069152355194,0.4583652019500732,285.0311584472656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2997436523437,285.0303955078125,1.0,0.2532950639724731,1.0,1.0,0.0,1.0,-1.3115915060043335,1.3115900754928589,1.4470504083874405e-06,0.9942379593849182,0.9635413885116576,0.9635413885116576,0.0,32.2197151184082,25.0,34185.22265625,-0.0,200.5689239501953,1.0,282.1414794921875,284.420654296875,297.0382995605469,299.2791748046875,293.1499938964844,293.1499938964844,281.8500061035156,30944.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993193030357361,1.0,0.0,0.0,3.582374334335327,3.5823967456817627,8.563183087062498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.6953125,0.0,1951.899169921875,1895.4371337890625,0.0,1605.385498046875,1.0,1.0,0.0,3.0,1.0,0.0
