time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737860,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8185506463050842,0.149248793721199,0.1348480880260467,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8894872069358826,0.1932517141103744,0.1834102869033813,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9391817450523376,0.2241946011781692,0.1569864898920059,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8538469672203064,0.1709169447422027,0.1623655408620834,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7204110622406006,0.1005114093422889,0.4558359980583191,284.84332275390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2914428710937,284.8455505371094,1.0,0.2507979869842529,1.0,1.0,0.0,1.0,-1.3122949600219729,1.312293529510498,1.4483605355053442e-06,0.9947293400764464,0.8222605586051941,0.8222605586051941,0.0,30.22576332092285,25.0,34712.26953125,-0.0,196.36178588867188,1.0,281.8584899902344,284.23651123046875,297.13543701171875,299.4774169921875,293.1499938964844,293.1499938964844,282.1499938964844,39412.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115128040313721,1.0,0.0,0.0,3.4807944297790527,3.4808175563812256,8.084442129074887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1171875,0.0,1890.39990234375,1895.4371337890625,0.0,1702.7674560546875,0.9851202964782716,1.0,0.0,3.0,1.0,0.0
17737920,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8185506463050842,0.149248793721199,0.1348480880260467,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8894872069358826,0.1932517141103744,0.1834102869033813,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9391817450523376,0.2241946011781692,0.1569864898920059,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8538469672203064,0.1709169447422027,0.1623655408620834,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7204110622406006,0.1005114093422889,0.4558359980583191,284.84332275390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2914428710937,284.8455505371094,1.0,0.2507979869842529,1.0,1.0,0.0,1.0,-1.3122949600219729,1.312293529510498,1.4483605355053442e-06,0.9947293400764464,0.8222605586051941,0.8222605586051941,0.0,30.22576332092285,25.0,34712.26953125,-0.0,196.36178588867188,1.0,281.8584899902344,284.23651123046875,297.13543701171875,299.4774169921875,293.1499938964844,293.1499938964844,282.1499938964844,39412.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115128040313721,1.0,0.0,0.0,3.4807944297790527,3.4808175563812256,8.084442129074887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1171875,0.0,1890.39990234375,1895.4371337890625,0.0,1702.7674560546875,0.9851202964782716,1.0,0.0,3.0,1.0,0.0
17737980,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8299031853675842,0.1498937606811523,0.1351898908615112,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9038785099983216,0.1944584101438522,0.1843376010656356,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9560283422470092,0.2258651554584503,0.1579585969448089,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8668760657310486,0.1718647181987762,0.1630634665489196,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7285334467887878,0.1001058146357536,0.4533003568649292,285.0456848144531,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.286376953125,285.0439758300781,1.0,0.248945266008377,1.0,1.0,0.0,1.0,-1.312777042388916,1.3127756118774414,1.4492417221845244e-06,0.9950469136238098,0.967603325843811,0.967603325843811,0.0,28.794246673583984,25.0,34335.99609375,-0.0,193.33116149902344,1.0,282.1413879394531,284.4303283691406,297.0785827636719,299.3292236328125,293.1499938964844,293.1499938964844,281.8500061035156,30778.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991490125656128,1.0,0.0,0.0,3.5835559368133545,3.58357834815979,8.568832186028885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.77587890625,0.0,1951.9498291015625,1895.4371337890625,0.0,1604.043701171875,1.0,1.0,0.0,3.0,1.0,0.0
17738040,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8299031853675842,0.1498937606811523,0.1351898908615112,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9038785099983216,0.1944584101438522,0.1843376010656356,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9560283422470092,0.2258651554584503,0.1579585969448089,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8668760657310486,0.1718647181987762,0.1630634665489196,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7285334467887878,0.1001058146357536,0.4533003568649292,285.0456848144531,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.286376953125,285.0439758300781,1.0,0.248945266008377,1.0,1.0,0.0,1.0,-1.312777042388916,1.3127756118774414,1.4492417221845244e-06,0.9950469136238098,0.967603325843811,0.967603325843811,0.0,28.794246673583984,25.0,34335.99609375,-0.0,193.33116149902344,1.0,282.1413879394531,284.4303283691406,297.0785827636719,299.3292236328125,293.1499938964844,293.1499938964844,281.8500061035156,30778.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991490125656128,1.0,0.0,0.0,3.5835559368133545,3.58357834815979,8.568832186028885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.77587890625,0.0,1951.9498291015625,1895.4371337890625,0.0,1604.043701171875,1.0,1.0,0.0,3.0,1.0,0.0
17738100,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8358144760131836,0.1501723676919937,0.1355083882808685,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9116446375846864,0.1950191557407379,0.1849257349967956,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9641233682632446,0.2266153246164322,0.1585514396429062,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8736786246299744,0.1723062694072723,0.1635283976793289,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7327205538749695,0.0999093428254127,0.4524703323841095,284.925048828125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28399658203125,284.89654541015625,1.0,0.2482577860355377,1.0,1.0,0.0,1.0,-1.3141396045684814,1.3141381740570068,1.45191347655782e-06,0.996143877506256,0.9042494297027588,0.9042494297027588,0.0,28.15352249145508,25.0,35067.7421875,-0.0,192.3671722412109,1.0,281.8990783691406,284.2627868652344,297.1673889160156,299.55694580078125,293.1499938964844,293.1499938964844,281.8500061035156,32106.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074365019798279,1.0,0.0,0.0,3.5745105743408203,3.574533224105835,8.525630050826294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.84814453125,0.0,1952.1265869140625,1895.4371337890625,0.0,1669.9278564453125,1.0,1.0,0.0,3.0,1.0,0.0
17738160,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8396833539009094,0.1502073109149933,0.1356137096881866,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9172156453132628,0.1953636556863784,0.1853193938732147,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.969420611858368,0.2270890176296234,0.1589477360248565,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.878348171710968,0.1725542098283767,0.1638223826885223,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7352465987205505,0.0995952039957046,0.451206237077713,284.8537292480469,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2791748046875,284.8544616699219,1.0,0.2476529330015182,1.0,1.0,0.0,1.0,-1.3140510320663452,1.3140496015548706,1.4517854651785456e-06,0.9961233735084534,0.8322070837020874,0.8322070837020874,0.0,27.716222763061523,25.0,34922.94140625,-0.0,191.3587646484375,1.0,281.85821533203125,284.23907470703125,297.1752014160156,299.5295715332031,293.1499938964844,293.1499938964844,282.1499938964844,38545.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118095755577087,1.0,0.0,0.0,3.499643564224243,3.499666690826416,8.172236789505405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.93359375,0.0,1908.5257568359373,1895.4371337890625,0.0,1705.169189453125,0.9888980984687804,1.0,0.0,3.0,1.0,0.0
17738220,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8473169207572937,0.1508299857378006,0.135963037610054,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9282005429267884,0.1964926719665527,0.1862014830112457,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9790903925895692,0.2286421358585357,0.1598581969738006,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8873898983001709,0.1734406650066375,0.1644916981458664,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.740000307559967,0.0991988778114318,0.4488720595836639,285.0542907714844,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2747802734375,285.0547180175781,1.0,0.2466935366392135,1.0,1.0,0.0,1.0,-1.3146215677261353,1.3146201372146606,1.4530527323586284e-06,0.9967464804649352,0.9806065559387208,0.9806065559387208,0.0,26.9475040435791,25.0,34502.2890625,-0.0,189.8349456787109,1.0,282.1415710449219,284.43865966796875,297.1189880371094,299.3797912597656,293.1499938964844,293.1499938964844,281.8500061035156,30281.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997156143188477,1.0,0.0,0.0,3.586594820022583,3.5866172313690186,8.583372164139291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.88330078125,0.0,1951.3826904296875,1895.4371337890625,0.0,1608.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
17738280,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8473169207572937,0.1508299857378006,0.135963037610054,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9282005429267884,0.1964926719665527,0.1862014830112457,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9790903925895692,0.2286421358585357,0.1598581969738006,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8873898983001709,0.1734406650066375,0.1644916981458664,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.740000307559967,0.0991988778114318,0.4488720595836639,285.0542907714844,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2747802734375,285.0547180175781,1.0,0.2466935366392135,1.0,1.0,0.0,1.0,-1.3146215677261353,1.3146201372146606,1.4530527323586284e-06,0.9967464804649352,0.9806065559387208,0.9806065559387208,0.0,26.9475040435791,25.0,34502.2890625,-0.0,189.8349456787109,1.0,282.1415710449219,284.43865966796875,297.1189880371094,299.3797912597656,293.1499938964844,293.1499938964844,281.8500061035156,30281.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997156143188477,1.0,0.0,0.0,3.586594820022583,3.5866172313690186,8.583372164139291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.88330078125,0.0,1951.3826904296875,1895.4371337890625,0.0,1608.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
17738340,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.854160487651825,0.1511479914188385,0.136406272649765,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9378764629364014,0.1973396986722946,0.1871459782123565,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9868948459625244,0.2297742366790771,0.1607966870069503,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8953854441642761,0.1740889847278595,0.1652282029390335,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7440282106399536,0.0987006351351738,0.4469188451766968,284.8636779785156,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2683410644531,284.8617248535156,1.0,0.246059164404869,1.0,1.0,0.0,1.0,-1.315955638885498,1.3159542083740234,1.4559942655978375e-06,0.9981763958930968,0.8541374206542969,0.8541374206542969,0.0,26.35364151000977,25.0,35201.96875,-0.0,188.96083068847656,1.0,281.8584289550781,284.23681640625,297.21710205078125,299.5862731933594,293.1499938964844,293.1499938964844,282.1499938964844,36888.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123516798019409,1.0,0.0,0.0,3.5373311042785645,3.5373542308807373,8.349197742063552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.72802734375,0.0,1946.0501708984373,1895.4371337890625,0.0,1709.5604248046875,0.9962955117225648,1.0,0.0,3.0,1.0,0.0
17738400,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.854160487651825,0.1511479914188385,0.136406272649765,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9378764629364014,0.1973396986722946,0.1871459782123565,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9868948459625244,0.2297742366790771,0.1607966870069503,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8953854441642761,0.1740889847278595,0.1652282029390335,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7440282106399536,0.0987006351351738,0.4469188451766968,284.8636779785156,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2683410644531,284.8617248535156,1.0,0.246059164404869,1.0,1.0,0.0,1.0,-1.315955638885498,1.3159542083740234,1.4559942655978375e-06,0.9981763958930968,0.8541374206542969,0.8541374206542969,0.0,26.35364151000977,25.0,35201.96875,-0.0,188.96083068847656,1.0,281.8584289550781,284.23681640625,297.21710205078125,299.5862731933594,293.1499938964844,293.1499938964844,282.1499938964844,36888.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123516798019409,1.0,0.0,0.0,3.5373311042785645,3.5373542308807373,8.349197742063552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.72802734375,0.0,1946.0501708984373,1895.4371337890625,0.0,1709.5604248046875,0.9962955117225648,1.0,0.0,3.0,1.0,0.0
17738460,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8589661121368408,0.1517428308725357,0.1367447674274444,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9446985721588136,0.1983819752931594,0.1879609227180481,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9921573400497437,0.2312016636133194,0.1616290211677551,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9010788798332214,0.1749110966920852,0.1658516079187393,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7462713718414307,0.098293237388134,0.4446215033531189,285.0639038085937,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2643127441406,285.0671081542969,1.0,0.2455781102180481,1.0,1.0,0.0,1.0,-1.316328048706055,1.31632661819458,1.4569949371434632e-06,0.9987735152244568,1.0,1.0,0.0,25.95918273925781,25.0,34689.734375,-0.0,188.20462036132807,1.0,282.1420593261719,284.4482116699219,297.16259765625,299.43426513671875,293.1499938964844,293.1499938964844,281.8500061035156,29530.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003974318504333,1.0,0.0,0.0,3.5911011695861816,3.591123342514038,8.604953904978174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.333984375,0.0,1950.3927001953125,1895.4371337890625,0.0,1613.890869140625,1.0,1.0,0.0,3.0,1.0,0.0
17738520,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8589661121368408,0.1517428308725357,0.1367447674274444,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9446985721588136,0.1983819752931594,0.1879609227180481,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9921573400497437,0.2312016636133194,0.1616290211677551,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9010788798332214,0.1749110966920852,0.1658516079187393,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7462713718414307,0.098293237388134,0.4446215033531189,285.0639038085937,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2643127441406,285.0671081542969,1.0,0.2455781102180481,1.0,1.0,0.0,1.0,-1.316328048706055,1.31632661819458,1.4569949371434632e-06,0.9987735152244568,1.0,1.0,0.0,25.95918273925781,25.0,34689.734375,-0.0,188.20462036132807,1.0,282.1420593261719,284.4482116699219,297.16259765625,299.43426513671875,293.1499938964844,293.1499938964844,281.8500061035156,29530.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003974318504333,1.0,0.0,0.0,3.5911011695861816,3.591123342514038,8.604953904978174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.333984375,0.0,1950.3927001953125,1895.4371337890625,0.0,1613.890869140625,1.0,1.0,0.0,3.0,1.0,0.0
17738580,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8637966513633728,0.1520883440971374,0.1372184157371521,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9511714577674866,0.1991887539625167,0.188874214887619,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.996922254562378,0.2322678118944168,0.1625265032052993,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.906718909740448,0.1755367964506149,0.1665735393762588,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7484863996505737,0.0978089421987533,0.4427600800991058,284.8741455078125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2587280273437,284.8713684082031,1.0,0.2452966570854187,1.0,1.0,0.0,1.0,-1.3177043199539185,1.3177028894424438,1.4598856523662107e-06,1.0000832080841064,0.8843339681625366,0.8843339681625366,0.0,25.62152862548828,28.0,35454.79296875,-0.0,187.91647338867188,1.0,281.85760498046875,284.23974609375,297.2637939453125,299.6468200683594,293.1499938964844,293.1499938964844,282.1499938964844,34464.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129341959953308,1.0,0.0,0.0,3.559149980545044,3.5591728687286377,8.452513498014014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.09228515625,0.0,1953.4365234375,1895.4371337890625,0.0,1714.283935546875,1.0,1.0,0.0,3.0,1.0,0.0
17738640,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8637966513633728,0.1520883440971374,0.1372184157371521,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9511714577674866,0.1991887539625167,0.188874214887619,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.996922254562378,0.2322678118944168,0.1625265032052993,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.906718909740448,0.1755367964506149,0.1665735393762588,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7484863996505737,0.0978089421987533,0.4427600800991058,284.8741455078125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2587280273437,284.8713684082031,1.0,0.2452966570854187,1.0,1.0,0.0,1.0,-1.3177043199539185,1.3177028894424438,1.4598856523662107e-06,1.0000832080841064,0.8843339681625366,0.8843339681625366,0.0,25.62152862548828,28.0,35454.79296875,-0.0,187.91647338867188,1.0,281.85760498046875,284.23974609375,297.2637939453125,299.6468200683594,293.1499938964844,293.1499938964844,282.1499938964844,34464.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129341959953308,1.0,0.0,0.0,3.559149980545044,3.5591728687286377,8.452513498014014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.09228515625,0.0,1953.4365234375,1895.4371337890625,0.0,1714.283935546875,1.0,1.0,0.0,3.0,1.0,0.0
17738700,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8615019917488098,0.1522505134344101,0.1372933089733123,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9487241506576538,0.1995667517185211,0.1891743242740631,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9952716827392578,0.2327896952629089,0.1628268957138061,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9043928384780884,0.1758259981870651,0.1667979210615158,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7457571625709534,0.0975430533289909,0.441468596458435,284.9925537109375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25555419921875,285.0221252441406,1.0,0.2456172257661819,1.0,1.0,0.0,1.0,-1.3172334432601929,1.3172320127487185,1.4590382306778338e-06,0.9997922778129578,0.9515664577484132,0.9515664577484132,0.0,25.845378875732425,28.0,34809.796875,-0.0,188.2579498291016,1.0,282.1000061035156,284.4114990234375,297.1986694335937,299.4466247558594,293.1499938964844,293.1499938964844,282.1499938964844,32859.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052621841430664,1.0,0.0,0.0,3.5696074962615967,3.569630146026612,8.502256605424918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.833984375,0.0,1952.5550537109373,1895.4371337890625,0.0,1652.526123046875,1.0,1.0,0.0,3.0,1.0,0.0
17738760,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8590390682220459,0.1526720076799392,0.1375851482152938,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9458141326904296,0.2001609355211258,0.1896615922451019,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9933086633682252,0.2335895597934723,0.1633138507604599,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.901748776435852,0.1763092875480651,0.1671889275312423,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7427762150764465,0.0973965302109718,0.4406329393386841,285.0757751464844,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2551574707031,285.08123779296875,1.0,0.246214747428894,1.0,1.0,0.0,1.0,-1.318218231201172,1.3182168006896973,1.4610403695769492e-06,1.0006544589996338,1.0,1.0,0.0,26.157684326171875,31.0,34892.76953125,-0.0,189.2945556640625,1.0,282.1417236328125,284.4585876464844,297.2110900878906,299.4945678710937,293.1499938964844,293.1499938964844,281.8500061035156,29130.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701101541519165,1.0,0.0,0.0,3.5938315391540527,3.5938539505004883,8.618044944341818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.24755859375,0.0,1950.33935546875,1895.4371337890625,0.0,1619.457275390625,1.0,1.0,0.0,3.0,1.0,0.0
17738820,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8495054841041565,0.1530375033617019,0.1381292790174484,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9338268637657166,0.200927197933197,0.1905917823314666,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9845584630966188,0.2345895022153854,0.1642068773508072,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8913524150848389,0.1769105195999145,0.1679432392120361,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7331839799880981,0.0969196185469627,0.4390680193901062,284.8894348144531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.250244140625,284.8860778808594,1.0,0.248064786195755,1.0,1.0,0.0,1.0,-1.3200887441635132,1.3200873136520386,1.4649042441305935e-06,1.0023540258407593,0.9166314005851746,0.9166314005851746,0.0,27.28891944885254,34.0,35709.16015625,-0.0,192.47561645507807,1.0,281.8575134277344,284.2479858398437,297.3138732910156,299.711669921875,293.1499938964844,293.1499938964844,281.54998779296875,32375.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135104537010193,1.0,0.0,0.0,3.572758197784424,3.5727808475494385,8.517272362951189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.68505859375,0.0,1952.2806396484373,1895.4371337890625,0.0,1718.9627685546875,1.0,1.0,0.0,3.0,1.0,0.0
17738880,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8495054841041565,0.1530375033617019,0.1381292790174484,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9338268637657166,0.200927197933197,0.1905917823314666,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9845584630966188,0.2345895022153854,0.1642068773508072,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8913524150848389,0.1769105195999145,0.1679432392120361,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7331839799880981,0.0969196185469627,0.4390680193901062,284.8894348144531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.250244140625,284.8860778808594,1.0,0.248064786195755,1.0,1.0,0.0,1.0,-1.3200887441635132,1.3200873136520386,1.4649042441305935e-06,1.0023540258407593,0.9166314005851746,0.9166314005851746,0.0,27.28891944885254,34.0,35709.16015625,-0.0,192.47561645507807,1.0,281.8575134277344,284.2479858398437,297.3138732910156,299.711669921875,293.1499938964844,293.1499938964844,281.54998779296875,32375.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135104537010193,1.0,0.0,0.0,3.572758197784424,3.5727808475494385,8.517272362951189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.68505859375,0.0,1952.2806396484373,1895.4371337890625,0.0,1718.9627685546875,1.0,1.0,0.0,3.0,1.0,0.0
17738940,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.833066999912262,0.1528556048870086,0.1381002217531204,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9125528335571288,0.2011696398258209,0.1909684836864471,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9666600227355956,0.2349628359079361,0.1645771861076355,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8733034133911133,0.1770423501729965,0.1682095825672149,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.7177923321723938,0.0961485505104065,0.4361826479434967,284.7789611816406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2323608398437,284.8060302734375,1.0,0.2504257261753082,1.0,1.0,0.0,1.0,-1.317807912826538,1.3178064823150637,1.4605969909098349e-06,1.0007274150848389,0.7400382161140442,0.7400382161140442,0.0,29.210073471069336,37.0,35579.203125,-0.0,195.998779296875,1.0,281.559326171875,284.2126159667969,297.32537841796875,299.7377014160156,293.1499938964844,293.1499938964844,281.8500061035156,48271.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227755784988403,1.0,0.0,0.0,3.17793607711792,3.1779580116271973,6.738816296092409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.11767578125,0.0,1576.5107421875,1895.4371337890625,0.0,1794.9183349609375,0.9237616658210754,1.0,0.0,3.0,1.0,0.0
17739000,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.833066999912262,0.1528556048870086,0.1381002217531204,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9125528335571288,0.2011696398258209,0.1909684836864471,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9666600227355956,0.2349628359079361,0.1645771861076355,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8733034133911133,0.1770423501729965,0.1682095825672149,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.7177923321723938,0.0961485505104065,0.4361826479434967,284.7789611816406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2323608398437,284.8060302734375,1.0,0.2504257261753082,1.0,1.0,0.0,1.0,-1.317807912826538,1.3178064823150637,1.4605969909098349e-06,1.0007274150848389,0.7400382161140442,0.7400382161140442,0.0,29.210073471069336,37.0,35579.203125,-0.0,195.998779296875,1.0,281.559326171875,284.2126159667969,297.32537841796875,299.7377014160156,293.1499938964844,293.1499938964844,281.8500061035156,48271.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227755784988403,1.0,0.0,0.0,3.17793607711792,3.1779580116271973,6.738816296092409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.11767578125,0.0,1576.5107421875,1895.4371337890625,0.0,1794.9183349609375,0.9237616658210754,1.0,0.0,3.0,1.0,0.0
17739060,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8198098540306091,0.1535660326480865,0.1385686993598938,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8962711691856384,0.2021422386169433,0.1917483359575271,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9497659802436828,0.2363182455301284,0.1653776168823242,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8585231304168701,0.1778227239847183,0.1688301265239715,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.703461766242981,0.0957534611225128,0.4342107474803924,285.0043640136719,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2289733886719,284.9991760253906,1.0,0.2532514929771423,1.0,1.0,0.0,1.0,-1.318642020225525,1.3186405897140503,1.4623760762333404e-06,1.0015485286712646,0.8825108408927917,0.8825108408927917,0.0,31.182727813720703,40.0,35633.62109375,-0.0,200.715072631836,1.0,281.8388061523437,284.3727722167969,297.271728515625,299.5951232910156,293.1499938964844,293.1499938964844,282.1499938964844,32086.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059173583984375,1.0,0.0,0.0,3.3646035194396973,3.364624261856079,7.553723548880953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.693359375,0.0,1662.47802734375,1895.4371337890625,0.0,1657.760986328125,0.9495598077774048,1.0,0.0,3.0,1.0,0.0
17739120,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8198098540306091,0.1535660326480865,0.1385686993598938,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8962711691856384,0.2021422386169433,0.1917483359575271,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9497659802436828,0.2363182455301284,0.1653776168823242,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8585231304168701,0.1778227239847183,0.1688301265239715,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.703461766242981,0.0957534611225128,0.4342107474803924,285.0043640136719,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2289733886719,284.9991760253906,1.0,0.2532514929771423,1.0,1.0,0.0,1.0,-1.318642020225525,1.3186405897140503,1.4623760762333404e-06,1.0015485286712646,0.8825108408927917,0.8825108408927917,0.0,31.182727813720703,40.0,35633.62109375,-0.0,200.715072631836,1.0,281.8388061523437,284.3727722167969,297.271728515625,299.5951232910156,293.1499938964844,293.1499938964844,282.1499938964844,32086.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059173583984375,1.0,0.0,0.0,3.3646035194396973,3.364624261856079,7.553723548880953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.693359375,0.0,1662.47802734375,1895.4371337890625,0.0,1657.760986328125,0.9495598077774048,1.0,0.0,3.0,1.0,0.0
17739180,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.8085237741470337,0.1545531749725341,0.1394864171743393,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8829972147941589,0.2033616006374359,0.1929373443126678,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.9344375133514404,0.2378967106342315,0.1665122956037521,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.8464233875274658,0.1788399666547775,0.1698292344808578,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.6907545924186707,0.0955525189638137,0.4335069358348846,285.1376647949219,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2297668457031,285.1345520019531,1.0,0.2565638720989227,1.0,1.0,0.0,1.0,-1.3228867053985596,1.322885274887085,1.4709193010276067e-06,1.0051411390304563,1.0,1.0,0.0,33.22087860107422,43.0,35426.83984375,0.0,206.79542541503903,1.0,282.14031982421875,284.4957580566406,297.31744384765625,299.6118469238281,293.1499938964844,293.1499938964844,281.8500061035156,29124.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951459646224976,1.0,0.0,0.0,3.596295118331909,3.5963175296783447,8.629864396425546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.03369140625,0.0,1953.89453125,1895.4371337890625,0.0,1572.65869140625,1.0,1.0,0.0,3.0,1.0,0.0
17739240,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.8085237741470337,0.1545531749725341,0.1394864171743393,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8829972147941589,0.2033616006374359,0.1929373443126678,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.9344375133514404,0.2378967106342315,0.1665122956037521,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.8464233875274658,0.1788399666547775,0.1698292344808578,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.6907545924186707,0.0955525189638137,0.4335069358348846,285.1376647949219,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2297668457031,285.1345520019531,1.0,0.2565638720989227,1.0,1.0,0.0,1.0,-1.3228867053985596,1.322885274887085,1.4709193010276067e-06,1.0051411390304563,1.0,1.0,0.0,33.22087860107422,43.0,35426.83984375,0.0,206.79542541503903,1.0,282.14031982421875,284.4957580566406,297.31744384765625,299.6118469238281,293.1499938964844,293.1499938964844,281.8500061035156,29124.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951459646224976,1.0,0.0,0.0,3.596295118331909,3.5963175296783447,8.629864396425546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.03369140625,0.0,1953.89453125,1895.4371337890625,0.0,1572.65869140625,1.0,1.0,0.0,3.0,1.0,0.0
17739300,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8024110198020935,0.1548904627561569,0.1399404108524322,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8762531280517578,0.2038273364305496,0.1935257762670517,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.926342785358429,0.2384677678346634,0.1670504212379455,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.840363085269928,0.1792266517877578,0.1703296899795532,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6843449473381042,0.0954026132822036,0.4332585036754608,285.0141906738281,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2272644042969,284.9857482910156,1.0,0.2583564519882202,1.0,1.0,0.0,1.0,-1.3250876665115356,1.325086236000061,1.4753793493582634e-06,1.0070230960845947,0.9938952326774596,0.9938952326774596,0.0,34.34947204589844,43.0,36206.859375,0.0,210.12461853027344,1.0,281.8985290527344,284.3267517089844,297.4248046875,299.873046875,293.1499938964844,293.1499938964844,281.8500061035156,29150.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705718994140625,1.0,0.0,0.0,3.5937070846557617,3.5937294960021973,8.61744808844378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.15576171875,0.0,1950.3580322265625,1895.4371337890625,0.0,1656.1756591796875,1.0,1.0,0.0,3.0,1.0,0.0
17739360,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7949070334434509,0.1549710631370544,0.140158861875534,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8682906627655029,0.2040456980466842,0.1938850283622741,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.916670560836792,0.2387237697839737,0.1673602908849716,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8332341313362122,0.1793934851884842,0.1706294417381286,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6769302487373352,0.0951281785964965,0.4325198829174042,284.93218994140625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2195739746094,284.9283447265625,1.0,0.2601714134216308,1.0,1.0,0.0,1.0,-1.3256278038024902,1.3256263732910156,1.4765657851967262e-06,1.0075842142105105,0.9433313012123108,0.9433313012123108,0.0,35.664249420166016,46.0,36235.36328125,0.0,213.28414916992188,1.0,281.8577575683594,284.2784423828125,297.4412536621094,299.86932373046875,293.1499938964844,293.1499938964844,281.54998779296875,31126.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122153043746948,1.0,0.0,0.0,3.580881357192993,3.580904006958008,8.556047532692901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.32958984375,0.0,1951.5540771484373,1895.4371337890625,0.0,1708.4549560546875,1.0,1.0,0.0,3.0,1.0,0.0
17739420,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7788758873939514,0.1548773944377899,0.1402500569820404,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8517083525657654,0.2041492760181427,0.1941945850849151,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8975398540496826,0.2388700991868972,0.1676229387521743,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8181049823760986,0.179423838853836,0.1708618849515915,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.6614871621131897,0.0943828001618385,0.430005133152008,284.7796325683594,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2002258300781,284.7989807128906,1.0,0.2637952864170074,1.0,1.0,0.0,1.0,-1.323685884475708,1.3236844539642334,1.472950089009828e-06,1.0062774419784546,0.7597464919090271,0.7597464919090271,0.0,38.59997177124024,49.0,36330.69140625,0.0,219.1956787109375,1.0,281.5588684082031,284.1787109375,297.45269775390625,299.91510009765625,293.1499938964844,293.1499938964844,281.8500061035156,45778.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245147824287415,1.0,0.0,0.0,3.2902443408966064,3.290266752243042,7.223532634270668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2919921875,0.0,1694.4085693359375,1895.4371337890625,0.0,1809.3271484375,0.9465552568435668,1.0,0.0,3.0,1.0,0.0
17739480,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7788758873939514,0.1548773944377899,0.1402500569820404,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8517083525657654,0.2041492760181427,0.1941945850849151,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8975398540496826,0.2388700991868972,0.1676229387521743,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8181049823760986,0.179423838853836,0.1708618849515915,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.6614871621131897,0.0943828001618385,0.430005133152008,284.7796325683594,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2002258300781,284.7989807128906,1.0,0.2637952864170074,1.0,1.0,0.0,1.0,-1.323685884475708,1.3236844539642334,1.472950089009828e-06,1.0062774419784546,0.7597464919090271,0.7597464919090271,0.0,38.59997177124024,49.0,36330.69140625,0.0,219.1956787109375,1.0,281.5588684082031,284.1787109375,297.45269775390625,299.91510009765625,293.1499938964844,293.1499938964844,281.8500061035156,45778.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245147824287415,1.0,0.0,0.0,3.2902443408966064,3.290266752243042,7.223532634270668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2919921875,0.0,1694.4085693359375,1895.4371337890625,0.0,1809.3271484375,0.9465552568435668,1.0,0.0,3.0,1.0,0.0
17739540,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7667837738990784,0.1557033956050872,0.1408225148916244,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8389915823936462,0.2049442380666732,0.194823756814003,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.883284866809845,0.23997163772583,0.1682504117488861,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8055373430252075,0.1800625473260879,0.1713690012693405,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6493191123008728,0.0939543694257736,0.428051233291626,285.0103759765625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19659423828125,285.005126953125,1.0,0.2674881219863891,1.0,1.0,0.0,1.0,-1.3241417407989502,1.3241403102874756,1.4740393226020387e-06,1.006848931312561,0.90496563911438,0.90496563911438,0.0,41.38469696044922,37.0,36287.90625,0.0,225.63751220703125,1.0,281.8397216796875,284.3596496582031,297.3911437988281,299.7568054199219,293.1499938964844,293.1499938964844,281.54998779296875,31887.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087862491607666,1.0,0.0,0.0,3.4458136558532715,3.4458348751068115,7.922766371848411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.62744140625,0.0,1768.6632080078125,1895.4371337890625,0.0,1680.7706298828125,0.9696340560913086,1.0,0.0,3.0,1.0,0.0
17739600,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7667837738990784,0.1557033956050872,0.1408225148916244,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8389915823936462,0.2049442380666732,0.194823756814003,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.883284866809845,0.23997163772583,0.1682504117488861,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8055373430252075,0.1800625473260879,0.1713690012693405,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6493191123008728,0.0939543694257736,0.428051233291626,285.0103759765625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19659423828125,285.005126953125,1.0,0.2674881219863891,1.0,1.0,0.0,1.0,-1.3241417407989502,1.3241403102874756,1.4740393226020387e-06,1.006848931312561,0.90496563911438,0.90496563911438,0.0,41.38469696044922,37.0,36287.90625,0.0,225.63751220703125,1.0,281.8397216796875,284.3596496582031,297.3911437988281,299.7568054199219,293.1499938964844,293.1499938964844,281.54998779296875,31887.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087862491607666,1.0,0.0,0.0,3.4458136558532715,3.4458348751068115,7.922766371848411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.62744140625,0.0,1768.6632080078125,1895.4371337890625,0.0,1680.7706298828125,0.9696340560913086,1.0,0.0,3.0,1.0,0.0
17739660,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7724546790122986,0.1562239378690719,0.1414101421833038,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8445115685462952,0.2054336965084076,0.195401519536972,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8896860480308533,0.2405890077352523,0.1688104718923568,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8110508322715759,0.1804443597793579,0.1718252450227737,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6520326137542725,0.0934278219938278,0.4258160591125488,284.85467529296875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1875,284.8707580566406,1.0,0.2656923532485962,1.0,1.0,0.0,1.0,-1.3240805864334106,1.324079155921936,1.4741771110493571e-06,1.0070838928222656,0.7688276767730713,0.7688276767730713,0.0,40.37971115112305,25.0,36481.76953125,0.0,223.3500061035156,1.0,281.5592956542969,284.24981689453125,297.494140625,299.9414978027344,293.1499938964844,293.1499938964844,281.8500061035156,43384.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718701183795929,1.0,0.0,0.0,3.224820137023926,3.224841594696045,6.93911886173737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.50537109375,0.0,1589.959716796875,1895.4371337890625,0.0,1761.348388671875,0.9286105632781982,1.0,0.0,3.0,1.0,0.0
