time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739720,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7724546790122986,0.1562239378690719,0.1414101421833038,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8445115685462952,0.2054336965084076,0.195401519536972,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8896860480308533,0.2405890077352523,0.1688104718923568,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8110508322715759,0.1804443597793579,0.1718252450227737,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.6520326137542725,0.0934278219938278,0.4258160591125488,284.85467529296875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1875,284.8707580566406,1.0,0.2656923532485962,1.0,1.0,0.0,1.0,-1.3240805864334106,1.324079155921936,1.4741771110493571e-06,1.0070838928222656,0.7688276767730713,0.7688276767730713,0.0,40.37971115112305,25.0,36481.76953125,0.0,223.3500061035156,1.0,281.5592956542969,284.24981689453125,297.494140625,299.9414978027344,293.1499938964844,293.1499938964844,281.8500061035156,43384.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718701183795929,1.0,0.0,0.0,3.224820137023926,3.224841594696045,6.93911886173737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.50537109375,0.0,1589.959716796875,1895.4371337890625,0.0,1761.348388671875,0.9286105632781982,1.0,0.0,3.0,1.0,0.0
17739780,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7948040962219238,0.1573198139667511,0.1420331448316574,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8673849701881409,0.206360712647438,0.1959395706653595,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.916047751903534,0.2417892515659332,0.1693610697984695,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8321241736412048,0.1812191158533096,0.1722375750541687,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6685796976089478,0.0931339114904403,0.4232823550701141,285.0435791015625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1864013671875,285.03680419921875,1.0,0.2600667178630829,1.0,1.0,0.0,1.0,-1.3235868215560913,1.3235852718353271,1.4734029036844731e-06,1.0069104433059692,0.918639361858368,0.918639361858368,0.0,36.29242706298828,25.0,36476.21484375,0.0,213.9625244140625,1.0,281.8394470214844,284.3870849609375,297.46173095703125,299.8360595703125,293.1499938964844,293.1499938964844,281.54998779296875,30720.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706344485282898,1.0,0.0,0.0,3.428319931030273,3.4283409118652344,7.842526201784494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.36279296875,0.0,1733.7220458984375,1895.4371337890625,0.0,1661.177978515625,0.96394681930542,1.0,0.0,3.0,1.0,0.0
17739840,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7948040962219238,0.1573198139667511,0.1420331448316574,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8673849701881409,0.206360712647438,0.1959395706653595,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.916047751903534,0.2417892515659332,0.1693610697984695,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8321241736412048,0.1812191158533096,0.1722375750541687,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6685796976089478,0.0931339114904403,0.4232823550701141,285.0435791015625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1864013671875,285.03680419921875,1.0,0.2600667178630829,1.0,1.0,0.0,1.0,-1.3235868215560913,1.3235852718353271,1.4734029036844731e-06,1.0069104433059692,0.918639361858368,0.918639361858368,0.0,36.29242706298828,25.0,36476.21484375,0.0,213.9625244140625,1.0,281.8394470214844,284.3870849609375,297.46173095703125,299.8360595703125,293.1499938964844,293.1499938964844,281.54998779296875,30720.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706344485282898,1.0,0.0,0.0,3.428319931030273,3.4283409118652344,7.842526201784494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.36279296875,0.0,1733.7220458984375,1895.4371337890625,0.0,1661.177978515625,0.96394681930542,1.0,0.0,3.0,1.0,0.0
17739900,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8064218163490295,0.1577616333961486,0.142476201057434,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8795137405395508,0.2067199647426605,0.1963150948286056,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.930859386920929,0.2422176897525787,0.1697196960449218,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8429040908813477,0.1815208345651626,0.1725446432828903,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6773816347122192,0.092963770031929,0.4223877191543579,284.8981628417969,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1842041015625,284.8681945800781,1.0,0.2579823732376098,1.0,1.0,0.0,1.0,-1.3242952823638916,1.324293851852417,1.474920509281219e-06,1.0076053142547607,0.8335445523262024,0.8335445523262024,0.0,34.50895690917969,25.0,37157.49609375,0.0,210.1995849609375,1.0,281.60223388671875,284.19903564453125,297.556884765625,300.07586669921875,293.1499938964844,293.1499938964844,281.54998779296875,34799.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148244380950928,1.0,0.0,0.0,3.4425649642944336,3.442586898803711,7.907834742582054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.4072265625,0.0,1792.450439453125,1895.4371337890625,0.0,1729.6507568359375,0.9695611000061036,1.0,0.0,3.0,1.0,0.0
17739960,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8150019645690918,0.15798419713974,0.1426954418420791,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8890496492385864,0.2068762481212616,0.1964802891016006,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9422523975372314,0.2423840463161468,0.1698613166809082,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8514319062232971,0.181643009185791,0.1726699769496917,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.684080958366394,0.0926972329616546,0.4211075901985168,284.8617858886719,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1776428222656,284.874755859375,1.0,0.2561541497707367,1.0,1.0,0.0,1.0,-1.3235416412353516,1.323540210723877,1.4735463764736778e-06,1.0071296691894531,0.7791833877563477,0.7791833877563477,0.0,33.18724822998047,25.0,36760.71484375,0.0,206.95236206054688,1.0,281.55975341796875,284.2436218261719,297.5636901855469,300.0304260253906,293.1499938964844,293.1499938964844,281.8500061035156,42062.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184823155403137,1.0,0.0,0.0,3.2597129344940186,3.259734630584717,7.090094982231676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.423828125,0.0,1621.3525390625,1895.4371337890625,0.0,1759.55224609375,0.9351766109466552,1.0,0.0,3.0,1.0,0.0
17740020,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8312442302703857,0.1591649949550628,0.1434658914804458,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.90793639421463,0.207778051495552,0.197069838643074,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.963310480117798,0.243519514799118,0.1704182028770446,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8685577511787415,0.1824080646038055,0.1731498837471008,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6971145272254944,0.092440016567707,0.419128954410553,285.0489501953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17578125,285.0423583984375,1.0,0.2532634437084198,1.0,1.0,0.0,1.0,-1.3240412473678589,1.3240398168563845,1.474704504289548e-06,1.007716178894043,0.9301493167877196,0.9301493167877196,0.0,30.94265365600586,25.0,36745.61328125,0.0,202.0735015869141,1.0,281.8397521972656,284.3846740722656,297.5257568359375,299.9179077148437,293.1499938964844,293.1499938964844,281.54998779296875,30534.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070450186729431,1.0,0.0,0.0,3.4573633670806885,3.4573845863342285,7.975967264428618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.7109375,0.0,1771.2657470703125,1895.4371337890625,0.0,1666.788818359375,0.9710234999656676,1.0,0.0,3.0,1.0,0.0
17740080,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8312442302703857,0.1591649949550628,0.1434658914804458,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.90793639421463,0.207778051495552,0.197069838643074,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.963310480117798,0.243519514799118,0.1704182028770446,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8685577511787415,0.1824080646038055,0.1731498837471008,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6971145272254944,0.092440016567707,0.419128954410553,285.0489501953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17578125,285.0423583984375,1.0,0.2532634437084198,1.0,1.0,0.0,1.0,-1.3240412473678589,1.3240398168563845,1.474704504289548e-06,1.007716178894043,0.9301493167877196,0.9301493167877196,0.0,30.94265365600586,25.0,36745.61328125,0.0,202.0735015869141,1.0,281.8397521972656,284.3846740722656,297.5257568359375,299.9179077148437,293.1499938964844,293.1499938964844,281.54998779296875,30534.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070450186729431,1.0,0.0,0.0,3.4573633670806885,3.4573845863342285,7.975967264428618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.7109375,0.0,1771.2657470703125,1895.4371337890625,0.0,1666.788818359375,0.9710234999656676,1.0,0.0,3.0,1.0,0.0
17740140,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8449133634567261,0.1599114835262298,0.144264280796051,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9251311421394348,0.2082656770944595,0.1976488828659057,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.978736400604248,0.2440598458051681,0.1709288209676742,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8831249475479126,0.1828147619962692,0.173630803823471,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7075517177581787,0.0920173227787017,0.4173226952552795,284.85821533203125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1669311523437,284.87017822265625,1.0,0.2511943876743316,1.0,1.0,0.0,1.0,-1.3247190713882446,1.3247175216674805,1.4762415503355442e-06,1.008473515510559,0.7869577407836914,0.7869577407836914,0.0,29.324182510375977,25.0,37088.0703125,0.0,198.66384887695312,1.0,281.5588684082031,284.22808837890625,297.62579345703125,300.1136474609375,293.1499938964844,293.1499938964844,281.8500061035156,41710.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196016311645508,1.0,0.0,0.0,3.3071155548095703,3.307137489318848,7.297801971617446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.61865234375,0.0,1678.38037109375,1895.4371337890625,0.0,1768.7449951171875,0.9460803270339966,1.0,0.0,3.0,1.0,0.0
17740200,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8449133634567261,0.1599114835262298,0.144264280796051,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9251311421394348,0.2082656770944595,0.1976488828659057,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.978736400604248,0.2440598458051681,0.1709288209676742,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8831249475479126,0.1828147619962692,0.173630803823471,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7075517177581787,0.0920173227787017,0.4173226952552795,284.85821533203125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1669311523437,284.87017822265625,1.0,0.2511943876743316,1.0,1.0,0.0,1.0,-1.3247190713882446,1.3247175216674805,1.4762415503355442e-06,1.008473515510559,0.7869577407836914,0.7869577407836914,0.0,29.324182510375977,25.0,37088.0703125,0.0,198.66384887695312,1.0,281.5588684082031,284.22808837890625,297.62579345703125,300.1136474609375,293.1499938964844,293.1499938964844,281.8500061035156,41710.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196016311645508,1.0,0.0,0.0,3.3071155548095703,3.307137489318848,7.297801971617446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.61865234375,0.0,1678.38037109375,1895.4371337890625,0.0,1768.7449951171875,0.9460803270339966,1.0,0.0,3.0,1.0,0.0
17740260,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8571240305900574,0.1611826866865158,0.1451431214809417,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.940089225769043,0.2091394215822219,0.1982445269823074,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9903295040130616,0.2451488822698593,0.171473354101181,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8956880569458008,0.1835600435733795,0.1741261333227157,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7157367467880249,0.0917596146464347,0.41553395986557,285.0509033203125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1645812988281,285.0447082519531,1.0,0.2496769726276397,1.0,1.0,0.0,1.0,-1.3255876302719116,1.325586199760437,1.4780774790779103e-06,1.0092955827713013,0.9405720829963684,0.9405720829963684,0.0,28.098995208740234,25.0,37052.12890625,0.0,196.2048492431641,1.0,281.8401794433594,284.3778381347656,297.5857849121094,299.9971923828125,293.1499938964844,293.1499938964844,281.54998779296875,30605.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082419991493225,1.0,0.0,0.0,3.4958572387695312,3.4958786964416504,8.154562465279014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.19921875,0.0,1825.058837890625,1895.4371337890625,0.0,1676.394775390625,0.9807621240615844,1.0,0.0,3.0,1.0,0.0
17740320,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8571240305900574,0.1611826866865158,0.1451431214809417,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.940089225769043,0.2091394215822219,0.1982445269823074,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9903295040130616,0.2451488822698593,0.171473354101181,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8956880569458008,0.1835600435733795,0.1741261333227157,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7157367467880249,0.0917596146464347,0.41553395986557,285.0509033203125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1645812988281,285.0447082519531,1.0,0.2496769726276397,1.0,1.0,0.0,1.0,-1.3255876302719116,1.325586199760437,1.4780774790779103e-06,1.0092955827713013,0.9405720829963684,0.9405720829963684,0.0,28.098995208740234,25.0,37052.12890625,0.0,196.2048492431641,1.0,281.8401794433594,284.3778381347656,297.5857849121094,299.9971923828125,293.1499938964844,293.1499938964844,281.54998779296875,30605.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082419991493225,1.0,0.0,0.0,3.4958572387695312,3.4958786964416504,8.154562465279014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.19921875,0.0,1825.058837890625,1895.4371337890625,0.0,1676.394775390625,0.9807621240615844,1.0,0.0,3.0,1.0,0.0
17740380,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8672124147415161,0.1620342880487442,0.1460662931203842,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9514429569244384,0.2096109688282013,0.1988394558429718,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9977285861968994,0.2455898523330688,0.1715404838323593,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9056122303009032,0.1839561909437179,0.1746282428503036,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.721480131149292,0.0913501381874084,0.4139070808887481,284.8578491210937,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1559143066406,284.86871337890625,1.0,0.2486211210489273,1.0,1.0,0.0,1.0,-1.326419711112976,1.3264182806015017,1.4798538359173108e-06,1.0101009607315063,0.7961234450340271,0.7961234450340271,0.0,27.237180709838867,28.0,37431.53125,0.0,194.5087890625,1.0,281.5590515136719,284.21490478515625,297.68463134765625,300.1939697265625,293.1499938964844,293.1499938964844,281.8500061035156,41446.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208399772644043,1.0,0.0,0.0,3.3568806648254395,3.356902837753296,7.519086580032308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1533203125,0.0,1740.85009765625,1895.4371337890625,0.0,1778.93798828125,0.9577450156211852,1.0,0.0,3.0,1.0,0.0
17740440,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8672124147415161,0.1620342880487442,0.1460662931203842,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9514429569244384,0.2096109688282013,0.1988394558429718,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9977285861968994,0.2455898523330688,0.1715404838323593,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9056122303009032,0.1839561909437179,0.1746282428503036,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.721480131149292,0.0913501381874084,0.4139070808887481,284.8578491210937,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1559143066406,284.86871337890625,1.0,0.2486211210489273,1.0,1.0,0.0,1.0,-1.326419711112976,1.3264182806015017,1.4798538359173108e-06,1.0101009607315063,0.7961234450340271,0.7961234450340271,0.0,27.237180709838867,28.0,37431.53125,0.0,194.5087890625,1.0,281.5590515136719,284.21490478515625,297.68463134765625,300.1939697265625,293.1499938964844,293.1499938964844,281.8500061035156,41446.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208399772644043,1.0,0.0,0.0,3.3568806648254395,3.356902837753296,7.519086580032308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1533203125,0.0,1740.85009765625,1895.4371337890625,0.0,1778.93798828125,0.9577450156211852,1.0,0.0,3.0,1.0,0.0
17740500,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8688046336174011,0.1625986546278,0.1464278697967529,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9528156518936156,0.2099388837814331,0.1990267038345337,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9960762858390808,0.2465736120939254,0.1698645502328872,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9068729281425476,0.184232696890831,0.174781396985054,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7215979099273682,0.0911808311939239,0.4128781259059906,285.0067749023437,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1557922363281,285.0331115722656,1.0,0.248583510518074,1.0,1.0,0.0,1.0,-1.3263216018676758,1.3263201713562012,1.47911339354323e-06,1.0094250440597534,0.886301577091217,0.886301577091217,0.0,27.1353816986084,28.0,37013.02734375,0.0,193.9071502685547,1.0,281.7939147949219,284.3878479003906,297.6212158203125,299.99658203125,293.1499938964844,293.1499938964844,281.8500061035156,35006.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126579284667969,1.0,0.0,0.0,3.389204263687134,3.389225721359253,7.664587542421941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.927734375,0.0,1722.5709228515625,1895.4371337890625,0.0,1712.0428466796875,0.9622251391410828,1.0,0.0,3.0,1.0,0.0
17740560,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8508009314537048,0.1633782833814621,0.1471528112888336,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9292334318161012,0.2104331254959106,0.1995380520820617,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.982739806175232,0.2477825284004211,0.1729892194271087,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8864562511444092,0.1846546232700348,0.1752312183380127,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7052890062332153,0.0910759642720222,0.4127768576145172,285.0474548339844,284.95001220703125,295.8575744628906,294.6764831542969,295.8555603027344,297.15771484375,285.0367431640625,1.0,0.2484227865934372,1.0,1.0,0.0,1.0,-1.305403232574463,1.3054018020629885,1.439345965081884e-06,0.994138777256012,0.9445781707763672,0.9445781707763672,0.0,28.976232528686523,31.0,36982.15234375,0.0,194.72506713867188,1.0,281.8397521972656,284.359619140625,297.6433410644531,300.0685119628906,293.1499938964844,293.1499938964844,281.54998779296875,30959.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092635035514832,1.0,0.0,0.0,3.5282416343688965,3.528263568878174,8.306344057018578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.81982421875,0.0,1874.1143798828125,1895.4371337890625,0.0,1684.6116943359375,0.989466428756714,1.0,0.0,3.0,1.0,0.0
17740620,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8647651076316833,0.164395585656166,0.1481769382953643,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9456424713134766,0.21091328561306,0.2001033425331115,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9951058626174928,0.2477562874555587,0.1736261844635009,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9004113078117371,0.1850838512182235,0.175718143582344,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7147051692008972,0.0907117649912834,0.411140501499176,284.86102294921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.15008544921875,284.8709411621094,1.0,0.2503547668457031,1.0,1.0,0.0,1.0,-1.3304262161254885,1.330424666404724,1.4879362879582914e-06,1.013444185256958,0.8059462904930115,0.8059462904930115,0.0,27.99076461791992,34.0,37829.31640625,0.0,197.6892242431641,1.0,281.5580139160156,284.2052917480469,297.7438659667969,300.2748107910156,293.1499938964844,293.1499938964844,281.8500061035156,40930.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217362523078918,1.0,0.0,0.0,3.403884172439575,3.40390682220459,7.731127880106214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.08642578125,0.0,1798.8699951171875,1895.4371337890625,0.0,1786.3306884765625,0.9688109755516052,1.0,0.0,3.0,1.0,0.0
17740680,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8647651076316833,0.164395585656166,0.1481769382953643,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9456424713134766,0.21091328561306,0.2001033425331115,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9951058626174928,0.2477562874555587,0.1736261844635009,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9004113078117371,0.1850838512182235,0.175718143582344,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7147051692008972,0.0907117649912834,0.411140501499176,284.86102294921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.15008544921875,284.8709411621094,1.0,0.2503547668457031,1.0,1.0,0.0,1.0,-1.3304262161254885,1.330424666404724,1.4879362879582914e-06,1.013444185256958,0.8059462904930115,0.8059462904930115,0.0,27.99076461791992,34.0,37829.31640625,0.0,197.6892242431641,1.0,281.5580139160156,284.2052917480469,297.7438659667969,300.2748107910156,293.1499938964844,293.1499938964844,281.8500061035156,40930.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217362523078918,1.0,0.0,0.0,3.403884172439575,3.40390682220459,7.731127880106214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.08642578125,0.0,1798.8699951171875,1895.4371337890625,0.0,1786.3306884765625,0.9688109755516052,1.0,0.0,3.0,1.0,0.0
17740740,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8469275832176208,0.1659932881593704,0.1494592875242233,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.920761227607727,0.2117132842540741,0.2007824331521988,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9753302931785583,0.2481401264667511,0.1737768650054931,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8794030547142029,0.1858069151639938,0.1763462871313095,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.696373701095581,0.0904848426580429,0.4102327525615692,285.0627746582031,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1470642089844,285.0567932128906,1.0,0.2523762881755829,1.0,1.0,0.0,1.0,-1.3223869800567627,1.3223854303359983,1.4726824701938313e-06,1.0077614784240725,0.9667652249336244,0.9667652249336244,0.0,30.27505111694336,37.0,37626.28125,0.0,201.5756683349609,1.0,281.84100341796875,284.3680419921875,297.70440673828125,300.1595764160156,293.1499938964844,293.1499938964844,281.54998779296875,30744.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109913229942322,1.0,0.0,0.0,3.5747933387756348,3.5748157501220703,8.526978945155861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.849609375,0.0,1938.8446044921875,1895.4371337890625,0.0,1698.5509033203125,1.0,1.0,0.0,3.0,1.0,0.0
17740800,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8469275832176208,0.1659932881593704,0.1494592875242233,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.920761227607727,0.2117132842540741,0.2007824331521988,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9753302931785583,0.2481401264667511,0.1737768650054931,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8794030547142029,0.1858069151639938,0.1763462871313095,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.696373701095581,0.0904848426580429,0.4102327525615692,285.0627746582031,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1470642089844,285.0567932128906,1.0,0.2523762881755829,1.0,1.0,0.0,1.0,-1.3223869800567627,1.3223854303359983,1.4726824701938313e-06,1.0077614784240725,0.9667652249336244,0.9667652249336244,0.0,30.27505111694336,37.0,37626.28125,0.0,201.5756683349609,1.0,281.84100341796875,284.3680419921875,297.70440673828125,300.1595764160156,293.1499938964844,293.1499938964844,281.54998779296875,30744.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109913229942322,1.0,0.0,0.0,3.5747933387756348,3.5748157501220703,8.526978945155861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.849609375,0.0,1938.8446044921875,1895.4371337890625,0.0,1698.5509033203125,1.0,1.0,0.0,3.0,1.0,0.0
17740860,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8465792536735535,0.1676713973283767,0.1510300487279892,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9180481433868408,0.2125212103128433,0.2016067802906036,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9721305966377258,0.2482732385396957,0.1740061044692993,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8771968483924866,0.1865801960229873,0.1771142482757568,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6933438777923584,0.0904923304915428,0.4100218415260315,284.8620910644531,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1459655761719,284.8697509765625,1.0,0.2555513381958008,1.0,1.0,0.0,1.0,-1.3394335508346558,1.3394320011138916,1.5066460719026509e-06,1.0214275121688845,0.8288715481758118,0.8288715481758118,0.0,30.9741325378418,40.0,38416.9375,0.0,207.203125,1.0,281.5578918457031,284.1877746582031,297.8039245605469,300.3678283691406,293.1499938964844,293.1499938964844,281.8500061035156,38977.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239670753479004,1.0,0.0,0.0,3.483236074447632,3.4832592010498047,8.095788075479504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.1337890625,0.0,1889.575439453125,1895.4371337890625,0.0,1804.78466796875,0.9856886267662048,1.0,0.0,3.0,1.0,0.0
17740920,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8465792536735535,0.1676713973283767,0.1510300487279892,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9180481433868408,0.2125212103128433,0.2016067802906036,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9721305966377258,0.2482732385396957,0.1740061044692993,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8771968483924866,0.1865801960229873,0.1771142482757568,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6933438777923584,0.0904923304915428,0.4100218415260315,284.8620910644531,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1459655761719,284.8697509765625,1.0,0.2555513381958008,1.0,1.0,0.0,1.0,-1.3394335508346558,1.3394320011138916,1.5066460719026509e-06,1.0214275121688845,0.8288715481758118,0.8288715481758118,0.0,30.9741325378418,40.0,38416.9375,0.0,207.203125,1.0,281.5578918457031,284.1877746582031,297.8039245605469,300.3678283691406,293.1499938964844,293.1499938964844,281.8500061035156,38977.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239670753479004,1.0,0.0,0.0,3.483236074447632,3.4832592010498047,8.095788075479504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.1337890625,0.0,1889.575439453125,1895.4371337890625,0.0,1804.78466796875,0.9856886267662048,1.0,0.0,3.0,1.0,0.0
17740980,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8378815650939941,0.1702663153409958,0.1531154066324234,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9045423865318298,0.2141163349151611,0.2028992027044296,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.958409547805786,0.249780848622322,0.1747196912765503,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8656828999519348,0.1881119906902313,0.1783686578273773,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.6834017038345337,0.0911537930369377,0.4124063551425934,285.0731506347656,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15460205078125,285.0751342773437,1.0,0.2589904963970184,1.0,1.0,0.0,1.0,-1.345975637435913,1.3459742069244385,1.5188577435765185e-06,1.0256407260894775,0.996062695980072,0.996062695980072,0.0,32.82737731933594,43.0,38213.63671875,0.0,214.2349395751953,1.0,281.8416748046875,284.38250732421875,297.7657470703125,300.24725341796875,293.1499938964844,293.1499938964844,281.54998779296875,29740.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134146690368652,1.0,0.0,0.0,3.590153694152832,3.5901758670806885,8.600413821113762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.2509765625,0.0,1951.121337890625,1895.4371337890625,0.0,1718.1845703125,1.0,1.0,0.0,3.0,1.0,0.0
17741040,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8378815650939941,0.1702663153409958,0.1531154066324234,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9045423865318298,0.2141163349151611,0.2028992027044296,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.958409547805786,0.249780848622322,0.1747196912765503,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8656828999519348,0.1881119906902313,0.1783686578273773,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.6834017038345337,0.0911537930369377,0.4124063551425934,285.0731506347656,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15460205078125,285.0751342773437,1.0,0.2589904963970184,1.0,1.0,0.0,1.0,-1.345975637435913,1.3459742069244385,1.5188577435765185e-06,1.0256407260894775,0.996062695980072,0.996062695980072,0.0,32.82737731933594,43.0,38213.63671875,0.0,214.2349395751953,1.0,281.8416748046875,284.38250732421875,297.7657470703125,300.24725341796875,293.1499938964844,293.1499938964844,281.54998779296875,29740.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134146690368652,1.0,0.0,0.0,3.590153694152832,3.5901758670806885,8.600413821113762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.2509765625,0.0,1951.121337890625,1895.4371337890625,0.0,1718.1845703125,1.0,1.0,0.0,3.0,1.0,0.0
17741100,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8357377052307129,0.1716630905866623,0.1544549316167831,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9007041454315186,0.2150294184684753,0.2038304060697555,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9539284110069276,0.2506104111671448,0.1753790229558944,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8622704744338989,0.1889950186014175,0.1792623102664947,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6806122660636902,0.0916336551308631,0.4146360158920288,284.9667053222656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1605224609375,284.94158935546875,1.0,0.2609969079494476,1.0,1.0,0.0,1.0,-1.3532419204711914,1.3532403707504272,1.533517092866532e-06,1.0314098596572876,0.9532529711723328,0.9532529711723328,0.0,33.63190078735352,43.0,39146.62109375,0.0,218.7581787109375,1.0,281.59918212890625,284.2249450683594,297.857421875,300.4910888671875,293.1499938964844,293.1499938964844,281.54998779296875,30011.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219398021697998,1.0,0.0,0.0,3.588120698928833,3.588143110275269,8.590677111897094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.017578125,0.0,1950.8837890625,1895.4371337890625,0.0,1788.0111083984375,1.0,1.0,0.0,3.0,1.0,0.0
17741160,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8323965668678284,0.1728501468896865,0.1556262373924255,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.895620584487915,0.2157795131206512,0.2046323418617248,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.947796106338501,0.2511833608150482,0.175875037908554,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.857735276222229,0.1897407174110412,0.1800508946180343,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6769925355911255,0.092091865837574,0.4168678820133209,284.9031677246094,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16326904296875,284.9027709960937,1.0,0.2631144523620605,1.0,1.0,0.0,1.0,-1.3598324060440063,1.3598308563232422,1.5468909850824275e-06,1.0366395711898804,0.9021952152252196,0.9021952152252196,0.0,34.599849700927734,46.0,39314.2109375,0.0,223.45037841796875,1.0,281.55792236328125,284.1937561035156,297.8731384277344,300.4857177734375,293.1499938964844,293.1499938964844,281.25,33541.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267457246780396,1.0,0.0,0.0,3.56516695022583,3.5651895999908447,8.481116537950584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.87158203125,0.0,1952.9349365234373,1895.4371337890625,0.0,1827.876708984375,1.0,1.0,0.0,3.0,1.0,0.0
17741220,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8242607116699219,0.175109326839447,0.1577388942241668,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8839716911315918,0.2171846330165863,0.2060481309890747,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.933152675628662,0.2521463930606842,0.176625981926918,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8474478125572205,0.1911499798297882,0.1814697682857513,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.6689401865005493,0.0930770859122276,0.421529084444046,284.8246459960937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.16705322265625,284.8497314453125,1.0,0.2675996720790863,1.0,1.0,0.0,1.0,-1.3722680807113647,1.3722665309906006,1.5722956732133753e-06,1.0464653968811035,0.7665121555328369,0.7665121555328369,0.0,36.83449172973633,49.0,39679.73046875,0.0,233.3719482421875,1.0,281.2593078613281,284.1699523925781,297.8956298828125,300.5468444824219,293.1499938964844,293.1499938964844,281.54998779296875,45519.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369415163993835,1.0,0.0,0.0,3.239161968231201,3.2391839027404785,7.00097643857589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.72802734375,0.0,1627.203369140625,1895.4371337890625,0.0,1913.5833740234373,0.9359692931175232,1.0,0.0,3.0,1.0,0.0
17741280,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8242607116699219,0.175109326839447,0.1577388942241668,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8839716911315918,0.2171846330165863,0.2060481309890747,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.933152675628662,0.2521463930606842,0.176625981926918,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8474478125572205,0.1911499798297882,0.1814697682857513,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.6689401865005493,0.0930770859122276,0.421529084444046,284.8246459960937,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.16705322265625,284.8497314453125,1.0,0.2675996720790863,1.0,1.0,0.0,1.0,-1.3722680807113647,1.3722665309906006,1.5722956732133753e-06,1.0464653968811035,0.7665121555328369,0.7665121555328369,0.0,36.83449172973633,49.0,39679.73046875,0.0,233.3719482421875,1.0,281.2593078613281,284.1699523925781,297.8956298828125,300.5468444824219,293.1499938964844,293.1499938964844,281.54998779296875,45519.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369415163993835,1.0,0.0,0.0,3.239161968231201,3.2391839027404785,7.00097643857589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.72802734375,0.0,1627.203369140625,1895.4371337890625,0.0,1913.5833740234373,0.9359692931175232,1.0,0.0,3.0,1.0,0.0
17741340,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8193257451057434,0.178492471575737,0.160549134016037,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8758615851402283,0.2195388674736023,0.2080748826265335,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.922500729560852,0.2543006539344787,0.1779360175132751,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8404440879821777,0.1934064924716949,0.1834328323602676,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6639189720153809,0.0946000143885612,0.4280015230178833,285.0406799316406,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.18280029296875,285.03692626953125,1.0,0.2724957168102264,1.0,1.0,0.0,1.0,-1.3897695541381836,1.38976788520813,1.608491402294021e-06,1.060271143913269,0.927397608757019,0.927397608757019,0.0,38.92792892456055,52.0,40198.6875,0.0,245.1327209472656,1.0,281.5398864746094,284.3155212402344,297.8677673339844,300.4594116210937,293.1499938964844,293.1499938964844,281.25,30896.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248401045799255,1.0,0.0,0.0,3.465268611907959,3.465289831161499,8.012482339836424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.14599609375,0.0,1785.6085205078125,1895.4371337890625,0.0,1812.0272216796875,0.9733869433403016,1.0,0.0,3.0,1.0,0.0
17741400,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8193257451057434,0.178492471575737,0.160549134016037,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8758615851402283,0.2195388674736023,0.2080748826265335,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.922500729560852,0.2543006539344787,0.1779360175132751,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8404440879821777,0.1934064924716949,0.1834328323602676,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6639189720153809,0.0946000143885612,0.4280015230178833,285.0406799316406,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.18280029296875,285.03692626953125,1.0,0.2724957168102264,1.0,1.0,0.0,1.0,-1.3897695541381836,1.38976788520813,1.608491402294021e-06,1.060271143913269,0.927397608757019,0.927397608757019,0.0,38.92792892456055,52.0,40198.6875,0.0,245.1327209472656,1.0,281.5398864746094,284.3155212402344,297.8677673339844,300.4594116210937,293.1499938964844,293.1499938964844,281.25,30896.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248401045799255,1.0,0.0,0.0,3.465268611907959,3.465289831161499,8.012482339836424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.14599609375,0.0,1785.6085205078125,1895.4371337890625,0.0,1812.0272216796875,0.9733869433403016,1.0,0.0,3.0,1.0,0.0
17741460,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8143635988235474,0.1814767867326736,0.163484513759613,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8680126667022705,0.2216402292251587,0.2102813273668289,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.912146806716919,0.2559912204742431,0.1793319135904312,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8337035179138184,0.1954551041126251,0.1855712383985519,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6593365669250488,0.0961253196001052,0.4354079365730285,284.8833312988281,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1934814453125,284.89581298828125,1.0,0.2777830362319946,1.0,1.0,0.0,1.0,-1.4090770483016968,1.409075379371643,1.6491151200170862e-06,1.0755635499954224,0.811319887638092,0.811319887638092,0.0,41.21767425537109,55.0,41124.609375,0.0,258.37310791015625,1.0,281.2587280273437,284.1751403808594,297.982421875,300.7024841308594,293.1499938964844,293.1499938964844,281.54998779296875,39895.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383251786231995,1.0,0.0,0.0,3.3596510887146,3.359673023223877,7.531502888014074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.35986328125,0.0,1729.862060546875,1895.4371337890625,0.0,1925.32861328125,0.9573752284049988,1.0,0.0,3.0,1.0,0.0
17741520,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8143635988235474,0.1814767867326736,0.163484513759613,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8680126667022705,0.2216402292251587,0.2102813273668289,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.912146806716919,0.2559912204742431,0.1793319135904312,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8337035179138184,0.1954551041126251,0.1855712383985519,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6593365669250488,0.0961253196001052,0.4354079365730285,284.8833312988281,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1934814453125,284.89581298828125,1.0,0.2777830362319946,1.0,1.0,0.0,1.0,-1.4090770483016968,1.409075379371643,1.6491151200170862e-06,1.0755635499954224,0.811319887638092,0.811319887638092,0.0,41.21767425537109,55.0,41124.609375,0.0,258.37310791015625,1.0,281.2587280273437,284.1751403808594,297.982421875,300.7024841308594,293.1499938964844,293.1499938964844,281.54998779296875,39895.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383251786231995,1.0,0.0,0.0,3.3596510887146,3.359673023223877,7.531502888014074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.35986328125,0.0,1729.862060546875,1895.4371337890625,0.0,1925.32861328125,0.9573752284049988,1.0,0.0,3.0,1.0,0.0
